time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039420,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382995605469,0.9864140152931212,0.3643348515033722,0.3272908329963684,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.4971792995929718,0.050000000745058,0.048819400370121,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53961181640625,0.7848382592201233,0.1843587160110473,0.1296971887350082,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.4971792995929718,0.050000000745058,0.048819400370121,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403747558594,0.7262582182884216,0.1447105407714843,0.6556181907653809,289.5392150878906,289.8796081542969,289.4100036621094,284.5832214355469,289.4071960449219,297.4683837890625,289.53448486328125,1.0,0.293193906545639,1.0,1.0,0.0,1.0,-1.452500343322754,1.4524985551834106,1.7424381439923309e-06,1.1094756126403809,0.0,0.0,0.0,49.98390579223633,37.0,-176.95140075683594,-0.0,298.30279541015625,1.0,283.1492004394531,291.94512939453125,285.43310546875,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039480,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5382995605469,0.9864140152931212,0.3643348515033722,0.3272908329963684,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.4971792995929718,0.050000000745058,0.048819400370121,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53961181640625,0.7848382592201233,0.1843587160110473,0.1296971887350082,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5478210449219,0.4971792995929718,0.050000000745058,0.048819400370121,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403747558594,0.7262582182884216,0.1447105407714843,0.6556181907653809,289.5392150878906,289.8796081542969,289.4100036621094,284.5832214355469,289.4071960449219,297.4683837890625,289.53448486328125,1.0,0.293193906545639,1.0,1.0,0.0,1.0,-1.452500343322754,1.4524985551834106,1.7424381439923309e-06,1.1094756126403809,0.0,0.0,0.0,49.98390579223633,37.0,-176.95140075683594,-0.0,298.30279541015625,1.0,283.1492004394531,291.94512939453125,285.43310546875,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039540,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5116882324219,0.9990000128746032,0.3690406680107116,0.32573202252388,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5128479003906,0.5072287321090698,0.050000000745058,0.0486656166613101,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51171875,0.802645742893219,0.1860249042510986,0.1306134462356567,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5128479003906,0.5072287321090698,0.050000000745058,0.0486656166613101,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.7410379648208618,0.1460480988025665,0.6600529551506042,289.51171875,289.7099914550781,289.4833374023437,284.6252746582031,289.48052978515625,297.4700622558594,289.5116271972656,1.0,0.28872150182724,1.0,1.0,0.0,1.0,-1.4551852941513062,1.455183506011963,1.7486207752881455e-06,1.111868977546692,0.0,0.0,0.0,46.14470291137695,25.0,-58.93687057495117,-0.0,290.29315185546875,1.0,283.1492004394531,291.94512939453125,285.4337463378906,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039600,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5116882324219,0.9990000128746032,0.3690406680107116,0.32573202252388,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5128479003906,0.5072287321090698,0.050000000745058,0.0486656166613101,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51171875,0.802645742893219,0.1860249042510986,0.1306134462356567,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5128479003906,0.5072287321090698,0.050000000745058,0.0486656166613101,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.7410379648208618,0.1460480988025665,0.6600529551506042,289.51171875,289.7099914550781,289.4833374023437,284.6252746582031,289.48052978515625,297.4700622558594,289.5116271972656,1.0,0.28872150182724,1.0,1.0,0.0,1.0,-1.4551852941513062,1.455183506011963,1.7486207752881455e-06,1.111868977546692,0.0,0.0,0.0,46.14470291137695,25.0,-58.93687057495117,-0.0,290.29315185546875,1.0,283.1492004394531,291.94512939453125,285.4337463378906,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039660,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.521484375,0.9990000128746032,0.375531405210495,0.3076101839542389,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5187683105469,0.5178285837173462,0.1219184100627899,0.0485314279794693,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5210266113281,0.8199609518051147,0.1877842396497726,0.1316559612751007,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5187683105469,0.5178285837173462,0.050000000745058,0.0485314279794693,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.520751953125,0.7567626237869263,0.1475959867238998,0.6657021641731262,289.5211486816406,289.6510925292969,289.54107666015625,284.6591186523437,289.53826904296875,297.4878845214844,289.5231628417969,1.0,0.2826481759548187,1.0,1.0,0.0,1.0,-1.442653775215149,1.4426519870758057,1.7210330724992673e-06,1.1018376350402832,0.0,0.0,0.0,42.52071380615234,25.0,-1.8262978792190552,-0.0,275.60748291015625,1.0,283.1492004394531,291.94512939453125,285.4342346191406,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039720,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5259704589844,0.9990000128746032,0.3781087696552276,0.2878571152687073,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238952636719,0.6466083526611328,0.1227508187294006,0.082111120223999,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5255432128906,0.8375943899154663,0.1883483231067657,0.1319089382886886,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5231018066406,0.5310982465744019,0.050000000745058,0.0483937822282314,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5252990722656,0.7742072343826294,0.1481224000453949,0.6671118140220642,289.52569580078125,289.5433349609375,289.5566711425781,284.6683654785156,289.5538635253906,297.4951171875,289.5281066894531,1.0,0.2812697887420654,1.0,1.0,0.0,1.0,-1.4610241651535034,1.4610223770141602,1.760733198352682e-06,1.1157208681106567,0.0,0.0,0.0,39.34639358520508,45.0,8.896496772766113,-0.0,275.6820678710937,1.0,283.1492004394531,291.94512939453125,285.4343566894531,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039780,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.56671142578125,0.9990000128746032,0.392714262008667,0.2739812135696411,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56475830078125,0.7388324737548828,0.1212449595332145,0.115926906466484,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5659484863281,0.854728102684021,0.1912218481302261,0.1337700337171554,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603332519531,0.54156094789505,0.050000000745058,0.0483021922409534,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653686523437,0.7919539213180542,0.150908350944519,0.6785298585891724,289.5662536621094,289.3796081542969,289.6300048828125,284.7124328613281,289.6272888183594,297.5371398925781,289.5704040527344,1.0,0.2853348553180694,1.0,1.0,0.0,1.0,-1.50082528591156,1.5008234977722168,1.850786588875053e-06,1.147700309753418,0.0,0.0,0.0,37.7684440612793,48.0,50.12917709350586,-0.0,289.25213623046875,1.0,283.1492004394531,291.94512939453125,285.4349975585937,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039840,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.56671142578125,0.9990000128746032,0.392714262008667,0.2739812135696411,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.56475830078125,0.7388324737548828,0.1212449595332145,0.115926906466484,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5659484863281,0.854728102684021,0.1912218481302261,0.1337700337171554,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5603332519531,0.54156094789505,0.050000000745058,0.0483021922409534,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5653686523437,0.7919539213180542,0.150908350944519,0.6785298585891724,289.5662536621094,289.3796081542969,289.6300048828125,284.7124328613281,289.6272888183594,297.5371398925781,289.5704040527344,1.0,0.2853348553180694,1.0,1.0,0.0,1.0,-1.50082528591156,1.5008234977722168,1.850786588875053e-06,1.147700309753418,0.0,0.0,0.0,37.7684440612793,48.0,50.12917709350586,-0.0,289.25213623046875,1.0,283.1492004394531,291.94512939453125,285.4349975585937,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039900,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5932006835937,0.9990000128746032,0.3983404040336609,0.2763145565986633,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5909423828125,0.7365254759788513,0.1213743686676025,0.1157425194978714,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5923156738281,0.8545922040939331,0.1927898824214935,0.1348434090614318,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5858459472656,0.5397344827651978,0.050000000745058,0.0483171045780181,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5916748046875,0.7923460006713867,0.1524463891983032,0.6852959394454956,289.5926513671875,289.3436584472656,289.6666564941406,284.7348327636719,289.6639709472656,297.5541076660156,289.5972900390625,1.0,0.2874175012111664,1.0,1.0,0.0,1.0,-1.51283860206604,1.5128368139266968,1.8784729718390736e-06,1.1572870016098022,0.0,0.0,0.0,38.3728141784668,48.0,63.50586318969727,-0.0,296.24859619140625,1.0,283.1492004394531,291.94512939453125,285.435302734375,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12039960,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.622314453125,0.9990000128746032,0.4035093188285827,0.278224378824234,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.619873046875,0.7358056902885437,0.1221248209476471,0.1161751002073288,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6213684082031,0.8550018072128296,0.1944440603256225,0.1359753310680389,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6142883300781,0.5382593274116516,0.050000000745058,0.0483293905854225,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6206970214844,0.7932869791984558,0.154063805937767,0.6924225687980652,289.6217346191406,289.21881103515625,289.7033386230469,284.7574462890625,289.7006530761719,297.5693054199219,289.6267395019531,1.0,0.289748340845108,1.0,1.0,0.0,1.0,-1.5255786180496216,1.5255767107009888,1.908048261611839e-06,1.1673824787139893,0.0,0.0,0.0,38.924747467041016,51.0,73.54602813720703,-0.0,303.5471496582031,1.0,283.1492004394531,291.94512939453125,285.4356384277344,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040020,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.9990000128746032,0.4133360087871551,0.2824607789516449,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7367300987243652,0.1248690858483314,0.1184231713414192,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.8557382822036743,0.1979865580797195,0.1384107172489166,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.5350512266159058,0.050000000745058,0.0483569353818893,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.7951170802116394,0.1575173884630203,0.7077006101608276,289.6857604980469,289.0609436035156,289.77667236328125,284.8034362792969,289.7740478515625,297.5964660644531,289.6911926269531,1.0,0.295035183429718,1.0,1.0,0.0,1.0,-1.5546594858169556,1.5546575784683228,1.9766778223129222e-06,1.1904263496398926,0.0,0.0,0.0,40.18113708496094,54.0,86.98141479492188,-0.0,320.60699462890625,1.0,283.1492004394531,291.94512939453125,285.4362487792969,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040080,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6864013671875,0.9990000128746032,0.4133360087871551,0.2824607789516449,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837158203125,0.7367300987243652,0.1248690858483314,0.1184231713414192,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.8557382822036743,0.1979865580797195,0.1384107172489166,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773681640625,0.5350512266159058,0.050000000745058,0.0483569353818893,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68463134765625,0.7951170802116394,0.1575173884630203,0.7077006101608276,289.6857604980469,289.0609436035156,289.77667236328125,284.8034362792969,289.7740478515625,297.5964660644531,289.6911926269531,1.0,0.295035183429718,1.0,1.0,0.0,1.0,-1.5546594858169556,1.5546575784683228,1.9766778223129222e-06,1.1904263496398926,0.0,0.0,0.0,40.18113708496094,54.0,86.98141479492188,-0.0,320.60699462890625,1.0,283.1492004394531,291.94512939453125,285.4362487792969,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040140,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555236816406,0.9990000128746032,0.4230709075927734,0.2873881161212921,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527770996094,0.73929363489151,0.1286887526512146,0.1218436136841774,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544250488281,0.8561887741088867,0.201810821890831,0.1410523205995559,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458801269531,0.5314314365386963,0.050000000745058,0.0483894981443882,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.7967094779014587,0.1612462997436523,0.7242552638053894,289.7548522949219,288.906005859375,289.8500061035156,284.85028076171875,289.847412109375,297.62109375,289.760498046875,1.0,0.3010649383068084,1.0,1.0,0.0,1.0,-1.5877646207809448,1.5877625942230225,2.056694938801229e-06,1.2166486978530884,0.0,0.0,0.0,41.65729522705078,57.0,94.71224212646484,-0.0,340.8525390625,1.0,283.1492004394531,291.94512939453125,285.4368896484375,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040200,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555236816406,0.9990000128746032,0.4230709075927734,0.2873881161212921,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7527770996094,0.73929363489151,0.1286887526512146,0.1218436136841774,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544250488281,0.8561887741088867,0.201810821890831,0.1410523205995559,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458801269531,0.5314314365386963,0.050000000745058,0.0483894981443882,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7536926269531,0.7967094779014587,0.1612462997436523,0.7242552638053894,289.7548522949219,288.906005859375,289.8500061035156,284.85028076171875,289.847412109375,297.62109375,289.760498046875,1.0,0.3010649383068084,1.0,1.0,0.0,1.0,-1.5877646207809448,1.5877625942230225,2.056694938801229e-06,1.2166486978530884,0.0,0.0,0.0,41.65729522705078,57.0,94.71224212646484,-0.0,340.8525390625,1.0,283.1492004394531,291.94512939453125,285.4368896484375,285.1603088378906,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040260,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8275146484375,0.9990000128746032,0.4329103827476501,0.2929838597774505,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247985839844,0.7425834536552429,0.1331919580698013,0.1259925216436386,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.8563406467437744,0.205884575843811,0.143876850605011,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8175354003906,0.5274659991264343,0.050000000745058,0.0484271682798862,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8257141113281,0.7980620861053467,0.1652354001998901,0.7420163750648499,289.8268737792969,288.7539978027344,289.92333984375,284.89801025390625,289.9208068847656,297.64422607421875,289.8325500488281,1.0,0.3077328205108642,1.0,1.0,0.0,1.0,-1.624221920967102,1.62421977519989,2.147142822650494e-06,1.2455064058303833,0.0,0.0,0.0,43.34765625,60.0,99.1325454711914,-0.0,364.2109680175781,1.0,283.1492004394531,291.94512939453125,285.4375305175781,285.1602783203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040320,297.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8275146484375,0.9990000128746032,0.4329103827476501,0.2929838597774505,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247985839844,0.7425834536552429,0.1331919580698013,0.1259925216436386,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.826416015625,0.8563406467437744,0.205884575843811,0.143876850605011,297.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8175354003906,0.5274659991264343,0.050000000745058,0.0484271682798862,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8257141113281,0.7980620861053467,0.1652354001998901,0.7420163750648499,289.8268737792969,288.7539978027344,289.92333984375,284.89801025390625,289.9208068847656,297.64422607421875,289.8325500488281,1.0,0.3077328205108642,1.0,1.0,0.0,1.0,-1.624221920967102,1.62421977519989,2.147142822650494e-06,1.2455064058303833,0.0,0.0,0.0,43.34765625,60.0,99.1325454711914,-0.0,364.2109680175781,1.0,283.1492004394531,291.94512939453125,285.4375305175781,285.1602783203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040380,297.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90118408203125,0.9990000128746032,0.442884624004364,0.2991458177566528,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.7461962103843689,0.1381720602512359,0.1306372284889221,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.8562692403793335,0.2101837247610092,0.1468653380870819,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.5232765674591064,0.050000000745058,0.0484694950282573,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.799248218536377,0.1694685071706771,0.7609095573425293,289.9005432128906,288.6049194335937,289.9966735839844,284.9465637207031,289.99420166015625,297.6663818359375,289.9061584472656,1.0,0.3149423897266388,1.0,1.0,0.0,1.0,-1.663516879081726,1.6635146141052246,2.2473634544439847e-06,1.2765822410583496,0.0,0.0,0.0,45.23550796508789,63.0,101.6415023803711,-0.0,390.6393737792969,1.0,283.1492004394531,291.94512939453125,285.4381408691406,285.1602783203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040440,297.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90118408203125,0.9990000128746032,0.442884624004364,0.2991458177566528,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8985290527344,0.7461962103843689,0.1381720602512359,0.1306372284889221,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90008544921875,0.8562692403793335,0.2101837247610092,0.1468653380870819,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.5232765674591064,0.050000000745058,0.0484694950282573,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8993835449219,0.799248218536377,0.1694685071706771,0.7609095573425293,289.9005432128906,288.6049194335937,289.9966735839844,284.9465637207031,289.99420166015625,297.6663818359375,289.9061584472656,1.0,0.3149423897266388,1.0,1.0,0.0,1.0,-1.663516879081726,1.6635146141052246,2.2473634544439847e-06,1.2765822410583496,0.0,0.0,0.0,45.23550796508789,63.0,101.6415023803711,-0.0,390.6393737792969,1.0,283.1492004394531,291.94512939453125,285.4381408691406,285.1602783203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040500,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9383850097656,0.9990000128746032,0.4479255378246307,0.3023995459079742,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.935791015625,0.7480703592300415,0.1408047527074813,0.1331048458814621,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9372863769531,0.8561832308769226,0.212413027882576,0.1484171152114868,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9281005859375,0.5211383700370789,0.050000000745058,0.0484922006726264,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.93658447265625,0.7998086214065552,0.1716722249984741,0.7707594633102417,289.937744140625,288.5726623535156,290.0333251953125,284.9711303710937,290.0309143066406,297.67724609375,289.943359375,1.0,0.3187237679958343,1.0,1.0,0.0,1.0,-1.6841014623641968,1.684099197387695,2.3009949927654816e-06,1.2928485870361328,0.0,0.0,0.0,46.2472038269043,63.0,102.4454574584961,-0.0,405.0006408691406,1.0,283.1492004394531,291.94512939453125,285.4384765625,285.1602783203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0408198907971382,-0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12040560,297.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0948486328125,0.9990000128746032,0.4505558013916015,0.3061646223068237,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35546875,0.7494477033615112,0.1427947729825973,0.1355409920215606,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069702148437,0.8554263114929199,0.2134415656328201,0.1498584598302841,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9231262207031,0.5187268853187561,0.050000000745058,0.0485188066959381,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.277587890625,0.7997554540634155,0.1730444729328155,0.7802046537399292,288.15936279296875,288.45880126953125,290.07000732421875,284.99591064453125,290.0675964355469,297.6759948730469,287.6405334472656,1.0,0.3225906491279602,1.0,1.0,0.0,1.0,-1.7046533823013306,1.7046509981155396,2.3553764094685903e-06,1.309129238128662,0.856270432472229,0.856270432472229,0.0,47.36480331420898,66.0,7694.3134765625,-0.0,419.965087890625,1.0,283.1499938964844,288.8173522949219,285.5229187011719,286.10693359375,313.061279296875,298.5343933105469,283.1499938964844,1581.19482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7995578646659851,0.7995631694793701,5.989971185726972e-08,4.231518745422363,4.231508731842041,1.007606988423504e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2786.974365234375,0.0,16.586496353149414,1890.419189453125,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12040620,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.9990000128746032,0.4401467144489288,0.3056810796260834,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.7476639151573181,0.1399615406990051,0.1343197375535965,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.8475035429000854,0.204821690917015,0.1453754901885986,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.7275269031524658,0.1265971660614013,0.1230424642562866,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.793942391872406,0.1671004146337509,0.7625871300697327,286.08404541015625,288.31561279296875,290.1433410644531,285.0460205078125,290.1410217285156,297.5257568359375,286.14324951171875,1.0,0.3318377733230591,1.0,1.0,0.0,1.0,-1.765572428703308,1.7655699253082275,2.521283249734552e-06,1.3574609756469729,0.3336565196514129,0.3336565196514129,0.0,48.61854553222656,69.0,6595.40966796875,-0.0,460.0538024902344,1.0,283.1499938964844,285.8846130371094,286.89654541015625,287.1762390136719,313.061279296875,298.5343933105469,283.1499938964844,15724.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5050066113471985,0.5050098299980164,1.7023312537389756e-08,4.265893459320068,4.265883445739746,9.786192094907165e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1675.221435546875,0.0,20.079708099365234,1895.432861328125,-0.0,0.0,0.2357458621263504,1.0,0.0,3.0,1.0,0.0
12040680,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896911621094,0.9990000128746032,0.4401467144489288,0.3056810796260834,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.7476639151573181,0.1399615406990051,0.1343197375535965,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.8475035429000854,0.204821690917015,0.1453754901885986,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.7275269031524658,0.1265971660614013,0.1230424642562866,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710144042969,0.793942391872406,0.1671004146337509,0.7625871300697327,286.08404541015625,288.31561279296875,290.1433410644531,285.0460205078125,290.1410217285156,297.5257568359375,286.14324951171875,1.0,0.3318377733230591,1.0,1.0,0.0,1.0,-1.765572428703308,1.7655699253082275,2.521283249734552e-06,1.3574609756469729,0.3336565196514129,0.3336565196514129,0.0,48.61854553222656,69.0,6595.40966796875,-0.0,460.0538024902344,1.0,283.1499938964844,285.8846130371094,286.89654541015625,287.1762390136719,313.061279296875,298.5343933105469,283.1499938964844,15724.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5050066113471985,0.5050098299980164,1.7023312537389756e-08,4.265893459320068,4.265883445739746,9.786192094907165e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1675.221435546875,0.0,20.079708099365234,1895.432861328125,-0.0,0.0,0.2357458621263504,1.0,0.0,3.0,1.0,0.0
12040740,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.9990000128746032,0.4348114728927612,0.3369217216968536,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.7241346836090088,0.1399992108345031,0.1335844248533249,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8168045878410339,0.2022842913866043,0.1424468457698822,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.6922580599784851,0.1212954744696617,0.1169880554080009,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.7623761892318726,0.1643329709768295,0.7457218170166016,286.8949890136719,288.1753234863281,290.2166748046875,285.09686279296875,290.21435546875,297.4347839355469,286.9447631835937,1.0,0.3386960625648498,1.0,1.0,0.0,1.0,-1.7711541652679443,1.7711516618728638,2.5367098714923486e-06,1.3617963790893557,0.2227207124233245,0.2227207124233245,0.0,54.68985366821289,72.0,5469.505859375,-0.0,481.8148193359375,1.0,283.1499938964844,286.5516357421875,287.41552734375,287.657958984375,313.061279296875,298.5343933105469,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3272048532962799,0.420102596282959,7.47450634719371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1437.4610595703125,0.0,17.156599044799805,1895.4371337890625,-0.0,0.0,0.2375966906547546,1.0,0.0,3.0,1.0,0.0
12040800,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.9990000128746032,0.4348114728927612,0.3369217216968536,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746032714844,0.7241346836090088,0.1399992108345031,0.1335844248533249,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.8168045878410339,0.2022842913866043,0.1424468457698822,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.6922580599784851,0.1212954744696617,0.1169880554080009,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.7623761892318726,0.1643329709768295,0.7457218170166016,286.8949890136719,288.1753234863281,290.2166748046875,285.09686279296875,290.21435546875,297.4347839355469,286.9447631835937,1.0,0.3386960625648498,1.0,1.0,0.0,1.0,-1.7711541652679443,1.7711516618728638,2.5367098714923486e-06,1.3617963790893557,0.2227207124233245,0.2227207124233245,0.0,54.68985366821289,72.0,5469.505859375,-0.0,481.8148193359375,1.0,283.1499938964844,286.5516357421875,287.41552734375,287.657958984375,313.061279296875,298.5343933105469,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3272048532962799,0.420102596282959,7.47450634719371e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1437.4610595703125,0.0,17.156599044799805,1895.4371337890625,-0.0,0.0,0.2375966906547546,1.0,0.0,3.0,1.0,0.0
12040860,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.9990000128746032,0.4360434710979461,0.3526143729686737,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7177736163139343,0.1429380476474762,0.1359385102987289,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39892578125,0.8062857389450073,0.2041502296924591,0.143277108669281,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872985839844,0.6789172291755676,0.1210708543658256,0.1159242615103721,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.7513821125030518,0.165082573890686,0.7464696168899536,287.40289306640625,288.0379943847656,290.2900085449219,285.1483764648437,290.2877197265625,297.4100646972656,287.4305114746094,1.0,0.3452677130699157,1.0,1.0,0.0,1.0,-1.793432354927063,1.7934298515319824,2.599090748844901e-06,1.3792861700057983,0.1786553263664245,0.1786553263664245,0.0,58.397762298583984,75.0,4967.9638671875,-0.0,507.3348388671875,1.0,283.1499938964844,287.0712585449219,287.8075256347656,288.0469665527344,313.061279296875,298.5343933105469,283.1499938964844,17909.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2706344425678253,0.4542433619499206,5.746316311672217e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1363.051513671875,0.0,18.48055648803711,1895.4371337890625,-0.0,0.0,0.23859903216362,1.0,0.0,3.0,1.0,0.0
12040920,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4069519042969,0.9990000128746032,0.4360434710979461,0.3526143729686737,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7177736163139343,0.1429380476474762,0.1359385102987289,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39892578125,0.8062857389450073,0.2041502296924591,0.143277108669281,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872985839844,0.6789172291755676,0.1210708543658256,0.1159242615103721,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.7513821125030518,0.165082573890686,0.7464696168899536,287.40289306640625,288.0379943847656,290.2900085449219,285.1483764648437,290.2877197265625,297.4100646972656,287.4305114746094,1.0,0.3452677130699157,1.0,1.0,0.0,1.0,-1.793432354927063,1.7934298515319824,2.599090748844901e-06,1.3792861700057983,0.1786553263664245,0.1786553263664245,0.0,58.397762298583984,75.0,4967.9638671875,-0.0,507.3348388671875,1.0,283.1499938964844,287.0712585449219,287.8075256347656,288.0469665527344,313.061279296875,298.5343933105469,283.1499938964844,17909.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2706344425678253,0.4542433619499206,5.746316311672217e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1363.051513671875,0.0,18.48055648803711,1895.4371337890625,-0.0,0.0,0.23859903216362,1.0,0.0,3.0,1.0,0.0
12040980,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.9990000128746032,0.4404667019844055,0.3619514405727386,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6569519042969,0.7181565165519714,0.1471548825502395,0.1397713124752044,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605224609375,0.8033086061477661,0.207483485341072,0.1454872786998748,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.6761078834533691,0.1232484430074691,0.1176096871495246,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584777832031,0.7481570243835449,0.1674374788999557,0.7560075521469116,287.6625671386719,287.9035949707031,290.36334228515625,285.2005615234375,290.361083984375,297.4147644042969,287.6765441894531,1.0,0.3520233631134033,1.0,1.0,0.0,1.0,-1.8253719806671145,1.8253692388534544,2.69017664322746e-06,1.404407620429993,0.1692742258310318,0.1692742258310318,0.0,61.10905075073242,63.0,4843.6904296875,-0.0,536.8513793945312,1.0,283.1499938964844,287.3889465332031,288.1458435058594,288.3952331542969,313.061279296875,298.5343933105469,283.1499938964844,17896.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.257480263710022,0.4789762794971466,5.396712410288273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1399.434326171875,0.0,19.48700523376465,1895.4371337890625,-0.0,0.0,0.2396921217441558,1.0,0.0,3.0,1.0,0.0
12041040,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.9990000128746032,0.4404667019844055,0.3619514405727386,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6569519042969,0.7181565165519714,0.1471548825502395,0.1397713124752044,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605224609375,0.8033086061477661,0.207483485341072,0.1454872786998748,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.6761078834533691,0.1232484430074691,0.1176096871495246,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6584777832031,0.7481570243835449,0.1674374788999557,0.7560075521469116,287.6625671386719,287.9035949707031,290.36334228515625,285.2005615234375,290.361083984375,297.4147644042969,287.6765441894531,1.0,0.3520233631134033,1.0,1.0,0.0,1.0,-1.8253719806671145,1.8253692388534544,2.69017664322746e-06,1.404407620429993,0.1692742258310318,0.1692742258310318,0.0,61.10905075073242,63.0,4843.6904296875,-0.0,536.8513793945312,1.0,283.1499938964844,287.3889465332031,288.1458435058594,288.3952331542969,313.061279296875,298.5343933105469,283.1499938964844,17896.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.257480263710022,0.4789762794971466,5.396712410288273e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1399.434326171875,0.0,19.48700523376465,1895.4371337890625,-0.0,0.0,0.2396921217441558,1.0,0.0,3.0,1.0,0.0
12041100,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170715332031,0.9990000128746032,0.4433600604534149,0.3608068525791168,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147827148437,0.7223078012466431,0.1494639962911605,0.141898900270462,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7157897949219,0.8065146803855896,0.2092988044023513,0.1467287540435791,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71405029296875,0.6795625686645508,0.1247805133461952,0.1189354658126831,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7151794433594,0.7508450746536255,0.1688739210367202,0.7621148228645325,287.7164306640625,287.875,290.3999938964844,285.22686767578125,290.39776611328125,297.4216003417969,287.721435546875,1.0,0.3531773388385772,1.0,1.0,0.0,1.0,-1.8369786739349363,1.8369760513305664,2.723935040194192e-06,1.413680911064148,0.1674376428127288,0.1674376428127288,0.0,61.139102935791016,63.0,4917.31884765625,-0.0,544.8176879882812,1.0,283.1499938964844,287.48095703125,288.309814453125,288.5702209472656,313.061279296875,298.5343933105469,283.1499938964844,17859.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.265263944864273,0.4909384250640869,5.601755059814195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1471.1912841796875,0.0,20.018768310546875,1895.4371337890625,-0.0,0.0,0.240468293428421,1.0,0.0,3.0,1.0,0.0
12041160,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.9990000128746032,0.4469958245754242,0.3559534847736358,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75567626953125,0.7287462949752808,0.1518164128065109,0.1440582871437072,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568359375,0.8123672008514404,0.2110933363437652,0.1479541510343551,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7548217773437,0.6858515739440918,0.1264640986919403,0.1204132288694381,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.75617516040802,0.1703760325908661,0.7684897184371948,287.75750732421875,287.7721252441406,290.4366760253906,285.2533264160156,290.4344482421875,297.4327087402344,287.76220703125,1.0,0.3531936109066009,1.0,1.0,0.0,1.0,-1.844648838043213,1.8446460962295528,2.7463515834824648e-06,1.419787883758545,0.1784025281667709,0.1784025281667709,0.0,60.29076766967773,66.0,4944.830078125,-0.0,547.4033203125,1.0,283.1499938964844,287.5325927734375,288.4751892089844,288.7422790527344,313.061279296875,298.5343933105469,283.1499938964844,17888.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2651891410350799,0.4950021803379059,5.599759766994339e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1495.2596435546875,0.0,20.22785377502441,1895.4371337890625,-0.0,0.0,0.2408934980630874,1.0,0.0,3.0,1.0,0.0
12041220,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7516174316406,0.9990000128746032,0.4513007998466491,0.353157490491867,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525329589844,0.7341098189353943,0.1542955935001373,0.1463674157857895,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.8166657090187073,0.2129234224557876,0.1492310762405395,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7528991699219,0.6912111639976501,0.1283314079046249,0.1221056953072547,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7523498535156,0.7603986263275146,0.1719932407140731,0.7755299806594849,287.7518310546875,287.7431640625,290.47479248046875,285.281005859375,290.4725952148437,297.4475402832031,287.7509460449219,1.0,0.354593276977539,1.0,1.0,0.0,1.0,-1.856075644493103,1.856072902679444,2.779692522381083e-06,1.428699016571045,0.1816660314798355,0.1816660314798355,0.0,59.97116088867188,66.0,5100.79541015625,-0.0,554.2713623046875,1.0,283.1499938964844,287.5527038574219,288.649658203125,288.9302062988281,313.061279296875,298.5343933105469,283.1499938964844,17862.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2789760828018188,0.5032354593276978,5.976284356279393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1583.0460205078125,0.0,20.643468856811523,1895.4371337890625,-0.0,0.0,0.2416795641183853,1.0,0.0,3.0,1.0,0.0
12041280,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.75396728515625,0.9990000128746032,0.455235093832016,0.3517388999462127,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.7383456826210022,0.1565794050693512,0.1485127210617065,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538757324219,0.8196676969528198,0.2145423889160156,0.1503713428974151,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7536926269531,0.6954990029335022,0.1301081627607345,0.1237462684512138,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538146972656,0.763556182384491,0.1734919100999832,0.7821603417396545,287.7539367675781,287.6435852050781,290.510009765625,285.30670166015625,290.5078125,297.4605712890625,287.7543029785156,1.0,0.3561933040618896,1.0,1.0,0.0,1.0,-1.8682478666305544,1.8682451248168943,2.815572997860727e-06,1.438267707824707,0.196652352809906,0.196652352809906,0.0,59.96474838256836,69.0,5196.34423828125,-0.0,562.725830078125,1.0,283.1499938964844,287.549072265625,288.8141174316406,289.1024780273437,313.061279296875,298.5343933105469,283.1499938964844,17889.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0152010861784219,1.0,0.0,0.0,0.2837386727333069,0.5048667192459106,6.110767447609078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1617.666015625,0.0,20.770612716674805,1895.4371337890625,-0.0,0.0,0.242081418633461,1.0,0.0,3.0,1.0,0.0
