time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041340,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9990000128746032,0.4629580974578857,0.3509834408760071,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.7457354068756104,0.1612901389598846,0.1529761254787445,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.8240335583686829,0.217703714966774,0.1526224017143249,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971130371094,0.7030323147773743,0.1338829100131988,0.127290204167366,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.7685896754264832,0.1765684783458709,0.7960102558135986,287.69598388671875,287.5180053710937,290.5833435058594,285.360595703125,290.5811767578125,297.48309326171875,287.6937866210937,1.0,0.3603762984275818,1.0,1.0,0.0,1.0,-1.8962880373001096,1.8962851762771609,2.899239234466222e-06,1.4603030681610107,0.2198674976825714,0.2198674976825714,0.0,60.48390197753906,72.0,5552.91064453125,-0.0,584.2871704101562,1.0,283.1499938964844,287.4928283691406,289.17108154296875,289.4838562011719,313.061279296875,298.5343933105469,283.1499938964844,17889.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1070492416620254,1.0,0.0,0.0,0.3100906610488891,0.5110473036766052,6.9041750094811505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1763.0703125,0.0,21.20113182067871,1895.4371337890625,-0.0,0.0,0.2432817220687866,1.0,0.0,3.0,1.0,0.0
12041400,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9990000128746032,0.4629580974578857,0.3509834408760071,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.7457354068756104,0.1612901389598846,0.1529761254787445,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962890625,0.8240335583686829,0.217703714966774,0.1526224017143249,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971130371094,0.7030323147773743,0.1338829100131988,0.127290204167366,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.7685896754264832,0.1765684783458709,0.7960102558135986,287.69598388671875,287.5180053710937,290.5833435058594,285.360595703125,290.5811767578125,297.48309326171875,287.6937866210937,1.0,0.3603762984275818,1.0,1.0,0.0,1.0,-1.8962880373001096,1.8962851762771609,2.899239234466222e-06,1.4603030681610107,0.2198674976825714,0.2198674976825714,0.0,60.48390197753906,72.0,5552.91064453125,-0.0,584.2871704101562,1.0,283.1499938964844,287.4928283691406,289.17108154296875,289.4838562011719,313.061279296875,298.5343933105469,283.1499938964844,17889.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1070492416620254,1.0,0.0,0.0,0.3100906610488891,0.5110473036766052,6.9041750094811505e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1763.0703125,0.0,21.20113182067871,1895.4371337890625,-0.0,0.0,0.2432817220687866,1.0,0.0,3.0,1.0,0.0
12041460,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063842773437,0.9990000128746032,0.4697780609130859,0.3529185354709625,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.7511773705482483,0.1658922731876373,0.1573668420314788,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8260733485221863,0.220585897564888,0.1546890437602996,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.7085662484169006,0.1376537978649139,0.1308763474225998,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.7714838981628418,0.1795007735490799,0.8094009160995483,287.6068420410156,287.39532470703125,290.6566772460937,285.4150085449219,290.654541015625,297.49774169921875,287.60333251953125,1.0,0.3654558956623077,1.0,1.0,0.0,1.0,-1.926751017570496,1.9267480373382568,2.9917177926108707e-06,1.4842272996902466,0.2450749725103378,0.2450749725103378,0.0,61.63606643676758,75.0,5973.12109375,-0.0,610.2778930664062,1.0,283.1499938964844,287.3997802734375,289.5498352050781,289.8900451660156,313.061279296875,298.5343933105469,283.1499938964844,17887.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746801376342773,1.0,0.0,0.0,0.3417788445949554,0.5147371292114258,8.004166218711362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1924.6163330078125,0.0,21.56074523925781,1895.4371337890625,-0.0,1.8399604558944704,0.2445140480995178,1.0,0.0,3.0,1.0,0.0
12041520,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6063842773437,0.9990000128746032,0.4697780609130859,0.3529185354709625,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080322265625,0.7511773705482483,0.1658922731876373,0.1573668420314788,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8260733485221863,0.220585897564888,0.1546890437602996,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.7085662484169006,0.1376537978649139,0.1308763474225998,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.7714838981628418,0.1795007735490799,0.8094009160995483,287.6068420410156,287.39532470703125,290.6566772460937,285.4150085449219,290.654541015625,297.49774169921875,287.60333251953125,1.0,0.3654558956623077,1.0,1.0,0.0,1.0,-1.926751017570496,1.9267480373382568,2.9917177926108707e-06,1.4842272996902466,0.2450749725103378,0.2450749725103378,0.0,61.63606643676758,75.0,5973.12109375,-0.0,610.2778930664062,1.0,283.1499938964844,287.3997802734375,289.5498352050781,289.8900451660156,313.061279296875,298.5343933105469,283.1499938964844,17887.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746801376342773,1.0,0.0,0.0,0.3417788445949554,0.5147371292114258,8.004166218711362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1924.6163330078125,0.0,21.56074523925781,1895.4371337890625,-0.0,1.8399604558944704,0.2445140480995178,1.0,0.0,3.0,1.0,0.0
12041580,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013427734375,0.9990000128746032,0.4756675064563751,0.3570273816585541,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5032043457031,0.7549196481704712,0.1703815013170242,0.1616672277450561,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5024108886719,0.8262599110603333,0.2232482284307479,0.1566037833690643,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038452148437,0.7122769355773926,0.1413724571466446,0.1344386041164398,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5029602050781,0.772533118724823,0.1822647750377655,0.8221311569213867,287.5018310546875,287.2756042480469,290.7300109863281,285.4698791503906,290.7279052734375,297.5047912597656,287.4977722167969,1.0,0.3711819648742676,1.0,1.0,0.0,1.0,-1.9587128162384035,1.958709716796875,3.0904980121704284e-06,1.5093090534210205,0.2708998322486877,0.2708998322486877,0.0,63.30101776123047,78.0,6432.40380859375,-0.0,639.85791015625,1.0,283.1499938964844,287.291015625,289.1616516113281,289.73663330078125,313.061279296875,298.5343933105469,283.1499938964844,17878.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366908848285675,1.0,0.0,0.0,0.3776525557041168,0.5169347524642944,9.536505807261621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2044.8575439453125,0.0,21.8899154663086,1895.4371337890625,-0.0,220.78057861328125,0.2458258271217346,1.0,0.0,3.0,1.0,0.0
12041640,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5013427734375,0.9990000128746032,0.4756675064563751,0.3570273816585541,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5032043457031,0.7549196481704712,0.1703815013170242,0.1616672277450561,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5024108886719,0.8262599110603333,0.2232482284307479,0.1566037833690643,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038452148437,0.7122769355773926,0.1413724571466446,0.1344386041164398,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5029602050781,0.772533118724823,0.1822647750377655,0.8221311569213867,287.5018310546875,287.2756042480469,290.7300109863281,285.4698791503906,290.7279052734375,297.5047912597656,287.4977722167969,1.0,0.3711819648742676,1.0,1.0,0.0,1.0,-1.9587128162384035,1.958709716796875,3.0904980121704284e-06,1.5093090534210205,0.2708998322486877,0.2708998322486877,0.0,63.30101776123047,78.0,6432.40380859375,-0.0,639.85791015625,1.0,283.1499938964844,287.291015625,289.1616516113281,289.73663330078125,313.061279296875,298.5343933105469,283.1499938964844,17878.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366908848285675,1.0,0.0,0.0,0.3776525557041168,0.5169347524642944,9.536505807261621e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2044.8575439453125,0.0,21.8899154663086,1895.4371337890625,-0.0,220.78057861328125,0.2458258271217346,1.0,0.0,3.0,1.0,0.0
12041700,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297180175781,0.9990000128746032,0.4782954156398773,0.3597069978713989,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43359375,0.7562903761863708,0.172592207789421,0.1637915819883346,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43194580078125,0.8258461356163025,0.2245237678289413,0.1575249880552292,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4350891113281,0.7136057615280151,0.1432116776704788,0.136208564043045,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4331359863281,0.7725258469581604,0.1835914552211761,0.8282783031463623,287.43072509765625,287.25067138671875,290.76666259765625,285.4974670410156,290.7645874023437,297.5060119628906,287.42333984375,1.0,0.3742255270481109,1.0,1.0,0.0,1.0,-1.9750953912734983,1.9750922918319704,3.141817160212668e-06,1.5221564769744873,0.2785641252994537,0.2785641252994537,0.0,64.2864761352539,78.0,6722.73486328125,-0.0,655.7999267578125,1.0,283.1499938964844,287.2316589355469,288.9774780273437,289.56719970703125,313.061279296875,298.5343933105469,283.1499938964844,17838.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3841460347175598,1.0,0.0,0.0,0.4039453566074371,0.5204851031303406,1.0887764467781837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2138.426025390625,0.0,22.19816398620605,1895.4371337890625,-0.0,248.6625061035156,0.2467650771141052,1.0,0.0,3.0,1.0,0.0
12041760,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3897705078125,0.9990000128746032,0.4807096719741821,0.3627722859382629,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.39166259765625,0.7573335766792297,0.1747759282588958,0.1658866554498672,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3908996582031,0.8251104354858398,0.2257607728242874,0.1584124267101287,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.392333984375,0.7146111130714417,0.1450312584638595,0.1379583030939102,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.7721771001815796,0.1848765462636947,0.8342195749282837,287.3902893066406,287.1588134765625,290.8033447265625,285.5251770019531,290.80126953125,297.5056457519531,287.3861083984375,1.0,0.3773598670959472,1.0,1.0,0.0,1.0,-1.991594195365905,1.991590976715088,3.193968723280705e-06,1.5350902080535889,0.2967771291732788,0.2967771291732788,0.0,65.36617279052734,81.0,6915.591796875,-0.0,672.3906860351562,1.0,283.1499938964844,287.1755065917969,288.82940673828125,289.41412353515625,313.061279296875,298.5343933105469,283.1499938964844,17862.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883681297302246,1.0,0.0,0.0,0.4172335267066955,0.5185707807540894,1.1615873596326765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2171.705810546875,0.0,22.23209953308105,1895.4371337890625,-0.0,255.7077789306641,0.2472856491804123,1.0,0.0,3.0,1.0,0.0
12041820,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2765197753906,0.9990000128746032,0.4850108027458191,0.369674414396286,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.7587990760803223,0.1791000962257385,0.1700440496206283,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27764892578125,0.8230829834938049,0.2281810045242309,0.1601552367210388,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.7160230875015259,0.1486395597457885,0.1414378732442855,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.770854651927948,0.1873670667409896,0.845777690410614,287.27703857421875,287.044921875,290.8766784667969,285.5808410644531,290.8746643066406,297.5017395019531,287.2728576660156,1.0,0.3838421404361725,1.0,1.0,0.0,1.0,-2.0250275135040283,2.025024175643921,3.301072865724564e-06,1.5612809658050537,0.3224863708019256,0.3224863708019256,0.0,67.7349624633789,84.0,7414.66357421875,-0.0,707.3936157226562,1.0,283.1499938964844,287.05621337890625,288.6704406738281,289.2439270019531,313.061279296875,298.5343933105469,283.1499938964844,17835.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775085210800171,1.0,0.0,0.0,0.4604463279247284,0.520959198474884,1.4146580795681984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2313.868896484375,0.0,22.65195846557617,1895.4371337890625,-0.0,237.7735748291016,0.2489926218986511,1.0,0.0,3.0,1.0,0.0
12041880,297.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2765197753906,0.9990000128746032,0.4850108027458191,0.369674414396286,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.7587990760803223,0.1791000962257385,0.1700440496206283,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.27764892578125,0.8230829834938049,0.2281810045242309,0.1601552367210388,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2790222167969,0.7160230875015259,0.1486395597457885,0.1414378732442855,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.770854651927948,0.1873670667409896,0.845777690410614,287.27703857421875,287.044921875,290.8766784667969,285.5808410644531,290.8746643066406,297.5017395019531,287.2728576660156,1.0,0.3838421404361725,1.0,1.0,0.0,1.0,-2.0250275135040283,2.025024175643921,3.301072865724564e-06,1.5612809658050537,0.3224863708019256,0.3224863708019256,0.0,67.7349624633789,84.0,7414.66357421875,-0.0,707.3936157226562,1.0,283.1499938964844,287.05621337890625,288.6704406738281,289.2439270019531,313.061279296875,298.5343933105469,283.1499938964844,17835.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775085210800171,1.0,0.0,0.0,0.4604463279247284,0.520959198474884,1.4146580795681984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2313.868896484375,0.0,22.65195846557617,1895.4371337890625,-0.0,237.7735748291016,0.2489926218986511,1.0,0.0,3.0,1.0,0.0
12041940,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.9990000128746032,0.4886654913425445,0.3773467540740967,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659240722656,0.7596378922462463,0.1833757013082504,0.1741582751274109,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.8205298781394958,0.2305483818054199,0.1618608832359314,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.16656494140625,0.7168439030647278,0.152210384607315,0.1448866426944732,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658020019531,0.7689309120178223,0.189767301082611,0.8569345474243164,287.1646728515625,286.9339904785156,290.95001220703125,285.6368713378906,290.9480285644531,297.4945068359375,287.1606140136719,1.0,0.3905194699764251,1.0,1.0,0.0,1.0,-2.0587716102600098,2.0587682723999023,3.411093075555982e-06,1.5876917839050293,0.3479632437229156,0.3479632437229156,0.0,70.32935333251953,87.0,7924.4140625,-0.0,744.4988403320312,1.0,283.1499938964844,286.9355163574219,288.66192626953125,289.2372436523437,313.061279296875,298.5343933105469,283.1499938964844,17783.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659967482089996,1.0,0.0,0.0,0.5071113705635071,0.5275925993919373,1.7159322851512115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2471.5615234375,0.0,23.31277656555176,1895.4371337890625,-0.0,219.3373260498047,0.2511482238769531,1.0,0.0,3.0,1.0,0.0
12042000,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641540527344,0.9990000128746032,0.4886654913425445,0.3773467540740967,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659240722656,0.7596378922462463,0.1833757013082504,0.1741582751274109,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.8205298781394958,0.2305483818054199,0.1618608832359314,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.16656494140625,0.7168439030647278,0.152210384607315,0.1448866426944732,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1658020019531,0.7689309120178223,0.189767301082611,0.8569345474243164,287.1646728515625,286.9339904785156,290.95001220703125,285.6368713378906,290.9480285644531,297.4945068359375,287.1606140136719,1.0,0.3905194699764251,1.0,1.0,0.0,1.0,-2.0587716102600098,2.0587682723999023,3.411093075555982e-06,1.5876917839050293,0.3479632437229156,0.3479632437229156,0.0,70.32935333251953,87.0,7924.4140625,-0.0,744.4988403320312,1.0,283.1499938964844,286.9355163574219,288.66192626953125,289.2372436523437,313.061279296875,298.5343933105469,283.1499938964844,17783.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3659967482089996,1.0,0.0,0.0,0.5071113705635071,0.5275925993919373,1.7159322851512115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2471.5615234375,0.0,23.31277656555176,1895.4371337890625,-0.0,219.3373260498047,0.2511482238769531,1.0,0.0,3.0,1.0,0.0
12042060,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.9990000128746032,0.491379827260971,0.3860988914966583,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572509765625,0.7594335079193115,0.1872699856758117,0.1780518144369125,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8170766234397888,0.2325516790151596,0.1634101718664169,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7166452407836914,0.1554019898176193,0.1481195986270904,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.766007661819458,0.1917495280504226,0.8668810129165649,287.0560913085937,286.82598876953125,291.0233459472656,285.6931457519531,291.0213928222656,297.4815673828125,287.05230712890625,1.0,0.3972694873809814,1.0,1.0,0.0,1.0,-2.0916497707366943,2.091646194458008,3.520184918670566e-06,1.6134294271469116,0.3735189735889435,0.3735189735889435,0.0,73.19992065429688,90.0,8434.1279296875,-0.0,782.9346313476562,1.0,283.1499938964844,286.8165588378906,288.732177734375,289.3311462402344,313.061279296875,298.5343933105469,283.1499938964844,17613.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698065876960754,1.0,0.0,0.0,0.5563963055610657,0.5564306378364563,2.0656745647329444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2644.46533203125,0.0,25.01030540466309,1895.4371337890625,-0.0,225.38414001464844,0.2545585632324219,1.0,0.0,3.0,1.0,0.0
12042120,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.9990000128746032,0.491379827260971,0.3860988914966583,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0572509765625,0.7594335079193115,0.1872699856758117,0.1780518144369125,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8170766234397888,0.2325516790151596,0.1634101718664169,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.057861328125,0.7166452407836914,0.1554019898176193,0.1481195986270904,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.766007661819458,0.1917495280504226,0.8668810129165649,287.0560913085937,286.82598876953125,291.0233459472656,285.6931457519531,291.0213928222656,297.4815673828125,287.05230712890625,1.0,0.3972694873809814,1.0,1.0,0.0,1.0,-2.0916497707366943,2.091646194458008,3.520184918670566e-06,1.6134294271469116,0.3735189735889435,0.3735189735889435,0.0,73.19992065429688,90.0,8434.1279296875,-0.0,782.9346313476562,1.0,283.1499938964844,286.8165588378906,288.732177734375,289.3311462402344,313.061279296875,298.5343933105469,283.1499938964844,17613.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698065876960754,1.0,0.0,0.0,0.5563963055610657,0.5564306378364563,2.0656745647329444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2644.46533203125,0.0,25.01030540466309,1895.4371337890625,-0.0,225.38414001464844,0.2545585632324219,1.0,0.0,3.0,1.0,0.0
12042180,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,0.4928068518638611,0.3965267241001129,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.7574573159217834,0.1906020641326904,0.181412398815155,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.8120242357254028,0.2340579628944397,0.1646042317152023,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.7146352529525757,0.1580187976360321,0.1508102864027023,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.7613599300384521,0.1931255906820297,0.8741121292114258,286.9490966796875,286.720947265625,291.0966796875,285.74969482421875,291.0947570800781,297.4609069824219,286.945068359375,1.0,0.4038949310779571,1.0,1.0,0.0,1.0,-2.1215624809265137,2.121558904647827,3.621053110691719e-06,1.636844277381897,0.3989712297916412,0.3989712297916412,0.0,76.44338989257812,93.0,8945.658203125,-0.0,821.1416625976562,1.0,283.1499938964844,286.698974609375,288.81854248046875,289.4542541503906,313.061279296875,298.5343933105469,283.1499938964844,17406.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847936987876892,1.0,0.0,0.0,0.6095062494277954,0.6095099449157715,2.478847704878717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2812.643310546875,0.0,28.048736572265625,1895.4371337890625,-0.0,249.7368927001953,0.259983479976654,1.0,0.0,3.0,1.0,0.0
12042240,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9990000128746032,0.4928068518638611,0.3965267241001129,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.7574573159217834,0.1906020641326904,0.181412398815155,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9497375488281,0.8120242357254028,0.2340579628944397,0.1646042317152023,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.7146352529525757,0.1580187976360321,0.1508102864027023,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502868652344,0.7613599300384521,0.1931255906820297,0.8741121292114258,286.9490966796875,286.720947265625,291.0966796875,285.74969482421875,291.0947570800781,297.4609069824219,286.945068359375,1.0,0.4038949310779571,1.0,1.0,0.0,1.0,-2.1215624809265137,2.121558904647827,3.621053110691719e-06,1.636844277381897,0.3989712297916412,0.3989712297916412,0.0,76.44338989257812,93.0,8945.658203125,-0.0,821.1416625976562,1.0,283.1499938964844,286.698974609375,288.81854248046875,289.4542541503906,313.061279296875,298.5343933105469,283.1499938964844,17406.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847936987876892,1.0,0.0,0.0,0.6095062494277954,0.6095099449157715,2.478847704878717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2812.643310546875,0.0,28.048736572265625,1895.4371337890625,-0.0,249.7368927001953,0.259983479976654,1.0,0.0,3.0,1.0,0.0
12042300,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.9990000128746032,0.4930644035339355,0.4020866751670837,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.7560936212539673,0.1921171844005584,0.1829428672790527,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8091432452201843,0.2346904575824737,0.1651125401258468,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853454589844,0.7132074236869812,0.1591708213090896,0.1519998162984848,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.7586867809295654,0.1936463117599487,0.8769422173500061,286.88189697265625,286.6996765136719,291.1333312988281,285.778076171875,291.13140869140625,297.4485778808594,286.87548828125,1.0,0.4071271121501922,1.0,1.0,0.0,1.0,-2.1355175971984863,2.1355140209198,3.6686333260149695e-06,1.6477651596069336,0.4067408144474029,0.4067408144474029,0.0,78.14885711669922,93.0,9248.2421875,-0.0,840.0018920898438,1.0,283.1499938964844,286.6327514648437,288.8614807128906,289.5213928222656,313.061279296875,298.5343933105469,283.1499938964844,17226.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938072323799133,1.0,0.0,0.0,0.6456013917922974,0.6456050276756287,2.78113674312408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2928.399658203125,0.0,30.180877685546875,1895.4371337890625,-0.0,264.9370422363281,0.2637068927288055,1.0,0.0,3.0,1.0,0.0
12042360,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.9990000128746032,0.4930223524570465,0.4078143239021301,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7545432448387146,0.1935445815324783,0.1843806803226471,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.8060479164123535,0.2352522611618042,0.1655625849962234,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.7115484476089478,0.1602333635091781,0.1530956923961639,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8422546386719,0.7558479309082031,0.1940691322088241,0.8792856931686401,286.8410949707031,286.6188049316406,291.1700134277344,285.8064880371094,291.1680908203125,297.43505859375,286.8371276855469,1.0,0.4102931022644043,1.0,1.0,0.0,1.0,-2.1487960815429688,2.1487925052642822,3.714217427841504e-06,1.6581562757492063,0.4234691262245178,0.4234691262245178,0.0,79.89713287353516,81.0,9455.109375,-0.0,858.6151733398438,1.0,283.1499938964844,286.57891845703125,288.8992919921875,289.5752868652344,313.061279296875,298.5343933105469,283.1499938964844,17277.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036464393138885,1.0,0.0,0.0,0.6662378907203674,0.6662415862083435,2.9617753583011108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2978.6103515625,0.0,31.654258728027344,1895.4371337890625,-0.0,282.1289367675781,0.2666355669498443,1.0,0.0,3.0,1.0,0.0
12042420,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.9990000128746032,0.4930573403835296,0.4084832668304443,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.756232738494873,0.1951553225517273,0.1859581768512725,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.8063450455665588,0.2358492463827133,0.1660141795873642,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.7129625082015991,0.1614038050174713,0.1542583107948303,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.7560239434242249,0.1944711804389953,0.8813581466674805,286.7620544433594,286.5941467285156,291.2139892578125,285.84063720703125,291.21209716796875,297.4173889160156,286.75640869140625,1.0,0.4111277461051941,1.0,1.0,0.0,1.0,-2.155937910079956,2.1559340953826904,3.739192379725864e-06,1.6639477014541626,0.4319836795330047,0.4319836795330047,0.0,80.26838684082031,81.0,9771.2294921875,-0.0,866.6172485351562,1.0,283.1499938964844,286.4974060058594,288.9418029785156,289.6457824707031,313.061279296875,298.5343933105469,283.1499938964844,17152.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160937666893005,1.0,0.0,0.0,0.7075884938240051,0.707592248916626,3.3408348087959894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3093.16357421875,0.0,34.4199104309082,1895.4371337890625,-0.0,304.946533203125,0.2714357376098633,1.0,0.0,3.0,1.0,0.0
12042480,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7271728515625,0.9990000128746032,0.4935354590415954,0.4063683450222015,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.7587977051734924,0.1961755603551864,0.1869215965270996,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7285461425781,0.8081523776054382,0.2362060546875,0.1662570685148239,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7298278808594,0.7152277231216431,0.1621305346488952,0.1549458652734756,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.757576584815979,0.1946887671947479,0.882325291633606,286.727783203125,286.6358642578125,291.24334716796875,285.86346435546875,291.241455078125,297.4092102050781,286.7231750488281,1.0,0.4107247292995453,1.0,1.0,0.0,1.0,-2.156838893890381,2.1568350791931152,3.742443595911027e-06,1.6647353172302246,0.4303041100502014,0.4303041100502014,0.0,79.7862319946289,69.0,9906.5634765625,-0.0,865.6856079101562,1.0,283.1499938964844,286.4555969238281,288.9641418457031,289.67999267578125,313.061279296875,298.5343933105469,283.1499938964844,17217.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241662323474884,1.0,0.0,0.0,0.7241074442863464,0.7241111993789673,3.498641731880525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3127.84228515625,0.0,35.739952087402344,1895.4371337890625,-0.0,320.482177734375,0.273951768875122,1.0,0.0,3.0,1.0,0.0
12042540,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.9990000128746032,0.4972562789916992,0.3938339948654175,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903076171875,0.7698625326156616,0.1987488567829132,0.1892262548208236,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898803710937,0.8173274993896484,0.2372161000967025,0.166845753788948,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908569335937,0.7247048020362854,0.163949504494667,0.1565457284450531,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.7660358548164368,0.1952835172414779,0.8843454718589783,286.6893310546875,286.6499938964844,291.3166809082031,285.9206237792969,291.31475830078125,297.4069519042969,286.685791015625,1.0,0.4069034457206726,1.0,1.0,0.0,1.0,-2.149616479873657,2.149612665176392,3.717842446349096e-06,1.6592862606048584,0.4362837374210357,0.4362837374210357,0.0,76.61670684814453,72.0,10102.322265625,-0.0,847.3541870117188,1.0,283.1499938964844,286.4107666015625,288.9940490722656,289.73004150390625,313.061279296875,298.5343933105469,283.1499938964844,17451.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390889704227447,1.0,0.0,0.0,0.7463050484657288,0.7463089227676392,3.7164323174465614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3183.00341796875,0.0,37.79287338256836,1895.4371337890625,-0.0,350.9708557128906,0.2779709994792938,1.0,0.0,3.0,1.0,0.0
12042600,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6889038085937,0.9990000128746032,0.4972562789916992,0.3938339948654175,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903076171875,0.7698625326156616,0.1987488567829132,0.1892262548208236,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898803710937,0.8173274993896484,0.2372161000967025,0.166845753788948,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908569335937,0.7247048020362854,0.163949504494667,0.1565457284450531,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903381347656,0.7660358548164368,0.1952835172414779,0.8843454718589783,286.6893310546875,286.6499938964844,291.3166809082031,285.9206237792969,291.31475830078125,297.4069519042969,286.685791015625,1.0,0.4069034457206726,1.0,1.0,0.0,1.0,-2.149616479873657,2.149612665176392,3.717842446349096e-06,1.6592862606048584,0.4362837374210357,0.4362837374210357,0.0,76.61670684814453,72.0,10102.322265625,-0.0,847.3541870117188,1.0,283.1499938964844,286.4107666015625,288.9940490722656,289.73004150390625,313.061279296875,298.5343933105469,283.1499938964844,17451.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390889704227447,1.0,0.0,0.0,0.7463050484657288,0.7463089227676392,3.7164323174465614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3183.00341796875,0.0,37.79287338256836,1895.4371337890625,-0.0,350.9708557128906,0.2779709994792938,1.0,0.0,3.0,1.0,0.0
12042660,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.9990000128746032,0.5033333897590637,0.3858676552772522,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.676513671875,0.7785427570343018,0.2014205753803253,0.1916465014219284,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.8237326145172119,0.2384191453456878,0.167594701051712,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.7317204475402832,0.1658485978841781,0.158242791891098,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.7721442580223083,0.1960550546646118,0.8872167468070984,286.67596435546875,286.66119384765625,291.3900146484375,285.9779357910156,291.3880920410156,297.414794921875,286.6739501953125,1.0,0.4056317210197449,1.0,1.0,0.0,1.0,-2.1493289470672607,2.149325132369995,3.716714900292573e-06,1.658977746963501,0.4406667947769165,0.4406667947769165,0.0,74.76483917236328,75.0,10270.4462890625,-0.0,840.314208984375,1.0,283.1499938964844,286.3919372558594,289.0171203613281,289.7637023925781,313.061279296875,298.5343933105469,283.1499938964844,17594.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467722475528717,1.0,0.0,0.0,0.7610074281692505,0.7610113620758057,3.864303721456963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3229.276611328125,0.0,39.17621612548828,1895.4371337890625,-0.0,367.6698913574219,0.2806051075458526,1.0,0.0,3.0,1.0,0.0
12042720,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.9990000128746032,0.5033333897590637,0.3858676552772522,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.676513671875,0.7785427570343018,0.2014205753803253,0.1916465014219284,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763000488281,0.8237326145172119,0.2384191453456878,0.167594701051712,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.7317204475402832,0.1658485978841781,0.158242791891098,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.7721442580223083,0.1960550546646118,0.8872167468070984,286.67596435546875,286.66119384765625,291.3900146484375,285.9779357910156,291.3880920410156,297.414794921875,286.6739501953125,1.0,0.4056317210197449,1.0,1.0,0.0,1.0,-2.1493289470672607,2.149325132369995,3.716714900292573e-06,1.658977746963501,0.4406667947769165,0.4406667947769165,0.0,74.76483917236328,75.0,10270.4462890625,-0.0,840.314208984375,1.0,283.1499938964844,286.3919372558594,289.0171203613281,289.7637023925781,313.061279296875,298.5343933105469,283.1499938964844,17594.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467722475528717,1.0,0.0,0.0,0.7610074281692505,0.7610113620758057,3.864303721456963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3229.276611328125,0.0,39.17621612548828,1895.4371337890625,-0.0,367.6698913574219,0.2806051075458526,1.0,0.0,3.0,1.0,0.0
12042780,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.9990000128746032,0.5093392133712769,0.382300317287445,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.7845691442489624,0.2041987627744674,0.194213256239891,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.8274853825569153,0.2397744506597519,0.1684913337230682,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.7364228367805481,0.1678319573402404,0.1600657552480697,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.7757227420806885,0.1969970613718032,0.8911141753196716,286.6774597167969,286.6694641113281,291.4633483886719,286.0354309082031,291.46142578125,297.42242431640625,286.6759948730469,1.0,0.4060883224010467,1.0,1.0,0.0,1.0,-2.1560704708099365,2.15606689453125,3.739975682037766e-06,1.664249062538147,0.4454157650470733,0.4454157650470733,0.0,74.14341735839844,78.0,10453.1640625,-0.0,844.2487182617188,1.0,283.1499938964844,286.387451171875,289.0530700683594,289.8080444335937,313.061279296875,298.5343933105469,283.1499938964844,17646.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499370157718658,1.0,0.0,0.0,0.7748578786849976,0.7748618125915527,4.00624529106608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3287.435546875,0.0,40.37979888916016,1895.4371337890625,-0.0,374.7637634277344,0.2827351093292236,1.0,0.0,3.0,1.0,0.0
12042840,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.9990000128746032,0.5093392133712769,0.382300317287445,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778259277344,0.7845691442489624,0.2041987627744674,0.194213256239891,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.8274853825569153,0.2397744506597519,0.1684913337230682,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6780700683594,0.7364228367805481,0.1678319573402404,0.1600657552480697,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.7757227420806885,0.1969970613718032,0.8911141753196716,286.6774597167969,286.6694641113281,291.4633483886719,286.0354309082031,291.46142578125,297.42242431640625,286.6759948730469,1.0,0.4060883224010467,1.0,1.0,0.0,1.0,-2.1560704708099365,2.15606689453125,3.739975682037766e-06,1.664249062538147,0.4454157650470733,0.4454157650470733,0.0,74.14341735839844,78.0,10453.1640625,-0.0,844.2487182617188,1.0,283.1499938964844,286.387451171875,289.0530700683594,289.8080444335937,313.061279296875,298.5343933105469,283.1499938964844,17646.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4499370157718658,1.0,0.0,0.0,0.7748578786849976,0.7748618125915527,4.00624529106608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3287.435546875,0.0,40.37979888916016,1895.4371337890625,-0.0,374.7637634277344,0.2827351093292236,1.0,0.0,3.0,1.0,0.0
12042900,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.9990000128746032,0.5121358633041382,0.3817598521709442,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908569335937,0.7867738008499146,0.2056168913841247,0.1955346018075943,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910095214844,0.8285828232765198,0.2404850572347641,0.1689727157354354,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7380890250205994,0.1688431203365326,0.1610081046819687,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907958984375,0.7767408490180969,0.1975035220384597,0.8933006525039673,286.69122314453125,286.64599609375,291.5,286.064208984375,291.49810791015625,297.4250793457031,286.6919860839844,1.0,0.4068401753902435,1.0,1.0,0.0,1.0,-2.1613428592681885,2.161339044570923,3.758221964744735e-06,1.6683716773986816,0.4519632160663605,0.4519632160663605,0.0,74.17066192626953,78.0,10509.7822265625,-0.0,849.2280883789062,1.0,283.1499938964844,286.39434814453125,289.0767517089844,289.8325500488281,313.061279296875,298.5343933105469,283.1499938964844,17771.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4509702324867248,1.0,0.0,0.0,0.7739189863204956,0.7739229798316956,3.9965428300092753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3292.629638671875,0.0,40.50214767456055,1895.4371337890625,-0.0,377.10791015625,0.2831954956054687,1.0,0.0,3.0,1.0,0.0
12042960,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.683837890625,0.9990000128746032,0.5147793292999268,0.3818927705287933,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.684326171875,0.7885445356369019,0.2070584297180175,0.1968897432088852,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.8292664289474487,0.2412181198596954,0.169480949640274,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.7393845319747925,0.1698676794767379,0.1619745343923568,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6843566894531,0.777338445186615,0.1980286389589309,0.8956372737884521,286.6839904785156,286.6748046875,291.5366516113281,286.093017578125,291.5347900390625,297.4269714355469,286.68267822265625,1.0,0.4078840315341949,1.0,1.0,0.0,1.0,-2.1677064895629883,2.1677026748657227,3.7803056329721593e-06,1.6733462810516355,0.4508077204227447,0.4508077204227447,0.0,74.38185119628906,81.0,10654.4970703125,-0.0,855.9243774414062,1.0,283.1499938964844,286.3873291015625,289.1059875488281,289.8712463378906,313.061279296875,298.5343933105469,283.1499938964844,17649.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522160589694977,1.0,0.0,0.0,0.7896175384521484,0.7896214723587036,4.1603225753306106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3355.95849609375,0.0,41.6063117980957,1895.4371337890625,-0.0,379.9533081054688,0.2847930192947387,1.0,0.0,3.0,1.0,0.0
12043020,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.9990000128746032,0.5195284485816956,0.3840029239654541,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.7908193469047546,0.2099716812372207,0.1996471881866455,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910705566406,0.8294242024421692,0.2426996380090713,0.1705218255519867,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69140625,0.7408840656280518,0.1719204634428024,0.1639303117990493,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912536621094,0.7772935032844543,0.1990810632705688,0.9004329442977905,286.6908874511719,286.6771850585937,291.6099853515625,286.15069580078125,291.6081237792969,297.4276428222656,286.68963623046875,1.0,0.4106901884078979,1.0,1.0,0.0,1.0,-2.1829099655151367,2.182906150817871,3.833347363979556e-06,1.6852302551269531,0.456938236951828,0.456938236951828,0.0,75.29603576660156,84.0,10875.9169921875,-0.0,873.5865478515625,1.0,283.1499938964844,286.3866577148437,289.1702880859375,289.9494934082031,313.061279296875,298.5343933105469,283.1499938964844,17627.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559429287910461,1.0,0.0,0.0,0.8061351180076599,0.8061391711235046,4.3361986001855264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3432.678466796875,0.0,42.96989440917969,1895.4371337890625,-0.0,388.5901489257813,0.2870137393474579,1.0,0.0,3.0,1.0,0.0
12043080,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.9990000128746032,0.5195284485816956,0.3840029239654541,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911926269531,0.7908193469047546,0.2099716812372207,0.1996471881866455,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910705566406,0.8294242024421692,0.2426996380090713,0.1705218255519867,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69140625,0.7408840656280518,0.1719204634428024,0.1639303117990493,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912536621094,0.7772935032844543,0.1990810632705688,0.9004329442977905,286.6908874511719,286.6771850585937,291.6099853515625,286.15069580078125,291.6081237792969,297.4276428222656,286.68963623046875,1.0,0.4106901884078979,1.0,1.0,0.0,1.0,-2.1829099655151367,2.182906150817871,3.833347363979556e-06,1.6852302551269531,0.456938236951828,0.456938236951828,0.0,75.29603576660156,84.0,10875.9169921875,-0.0,873.5865478515625,1.0,283.1499938964844,286.3866577148437,289.1702880859375,289.9494934082031,313.061279296875,298.5343933105469,283.1499938964844,17627.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559429287910461,1.0,0.0,0.0,0.8061351180076599,0.8061391711235046,4.3361986001855264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3432.678466796875,0.0,42.96989440917969,1895.4371337890625,-0.0,388.5901489257813,0.2870137393474579,1.0,0.0,3.0,1.0,0.0
