time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043140,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959533691406,0.9990000128746032,0.5235713720321655,0.3881109058856964,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964111328125,0.7917145490646362,0.2129053324460983,0.2024492770433426,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962890625,0.8282819986343384,0.2441835552453994,0.1715830713510513,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.7411836981773376,0.1739601790904998,0.1658983528614044,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.7758913636207581,0.2001057714223861,0.9052382707595824,286.69610595703125,286.6766662597656,291.6833190917969,286.20849609375,291.6814880371094,297.4245910644531,286.6947937011719,1.0,0.4142468273639679,1.0,1.0,0.0,1.0,-2.2006185054779053,2.20061469078064,3.895620920957299e-06,1.6990679502487185,0.4638244211673736,0.4638244211673736,0.0,76.74735260009766,87.0,11117.2109375,-0.0,895.8860473632812,1.0,283.1499938964844,286.3835754394531,289.2376403808594,290.0330810546875,313.061279296875,298.5343933105469,283.1499938964844,17591.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617421925067901,1.0,0.0,0.0,0.8249178528785706,0.8249219059944153,4.540616771464556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3466.085205078125,0.0,44.54156112670898,1895.4371337890625,-0.0,402.41357421875,0.2895255088806152,1.0,0.0,3.0,1.0,0.0
12043200,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959533691406,0.9990000128746032,0.5235713720321655,0.3881109058856964,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6964111328125,0.7917145490646362,0.2129053324460983,0.2024492770433426,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962890625,0.8282819986343384,0.2441835552453994,0.1715830713510513,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.7411836981773376,0.1739601790904998,0.1658983528614044,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.7758913636207581,0.2001057714223861,0.9052382707595824,286.69610595703125,286.6766662597656,291.6833190917969,286.20849609375,291.6814880371094,297.4245910644531,286.6947937011719,1.0,0.4142468273639679,1.0,1.0,0.0,1.0,-2.2006185054779053,2.20061469078064,3.895620920957299e-06,1.6990679502487185,0.4638244211673736,0.4638244211673736,0.0,76.74735260009766,87.0,11117.2109375,-0.0,895.8860473632812,1.0,283.1499938964844,286.3835754394531,289.2376403808594,290.0330810546875,313.061279296875,298.5343933105469,283.1499938964844,17591.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617421925067901,1.0,0.0,0.0,0.8249178528785706,0.8249219059944153,4.540616771464556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3466.085205078125,0.0,44.54156112670898,1895.4371337890625,-0.0,402.41357421875,0.2895255088806152,1.0,0.0,3.0,1.0,0.0
12043260,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983337402344,0.9990000128746032,0.5269278287887573,0.3937741816043854,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.7915332913398743,0.2158340513706207,0.2052664011716842,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69873046875,0.8261443376541138,0.245647132396698,0.1726443618535995,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990661621094,0.7405408024787903,0.1759648621082306,0.1678525358438491,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.7734338045120239,0.2010724395513534,0.909882128238678,286.6985168457031,286.6731872558594,291.75665283203125,286.2663269042969,291.7548217773437,297.4182434082031,286.6971130371094,1.0,0.4183469712734222,1.0,1.0,0.0,1.0,-2.220003604888916,2.219999551773072,3.964396000810666e-06,1.7142103910446167,0.471393346786499,0.471393346786499,0.0,78.62478637695312,90.0,11376.291015625,-0.0,921.7610473632812,1.0,283.1499938964844,286.376953125,289.30126953125,290.11407470703125,313.061279296875,298.5343933105469,283.1499938964844,17549.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687618613243103,1.0,0.0,0.0,0.8460124135017395,0.846016526222229,4.775808903900725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3492.44140625,0.0,46.354286193847656,1895.4371337890625,-0.0,419.80126953125,0.2923851311206817,1.0,0.0,3.0,1.0,0.0
12043320,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983337402344,0.9990000128746032,0.5269278287887573,0.3937741816043854,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.7915332913398743,0.2158340513706207,0.2052664011716842,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69873046875,0.8261443376541138,0.245647132396698,0.1726443618535995,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990661621094,0.7405408024787903,0.1759648621082306,0.1678525358438491,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69891357421875,0.7734338045120239,0.2010724395513534,0.909882128238678,286.6985168457031,286.6731872558594,291.75665283203125,286.2663269042969,291.7548217773437,297.4182434082031,286.6971130371094,1.0,0.4183469712734222,1.0,1.0,0.0,1.0,-2.220003604888916,2.219999551773072,3.964396000810666e-06,1.7142103910446167,0.471393346786499,0.471393346786499,0.0,78.62478637695312,90.0,11376.291015625,-0.0,921.7610473632812,1.0,283.1499938964844,286.376953125,289.30126953125,290.11407470703125,313.061279296875,298.5343933105469,283.1499938964844,17549.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687618613243103,1.0,0.0,0.0,0.8460124135017395,0.846016526222229,4.775808903900725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3492.44140625,0.0,46.354286193847656,1895.4371337890625,-0.0,419.80126953125,0.2923851311206817,1.0,0.0,3.0,1.0,0.0
12043380,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.9990000128746032,0.5296276807785034,0.4006194770336151,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980895996094,0.7905490398406982,0.2187422066926956,0.208078920841217,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8232762813568115,0.2470765262842178,0.1736925393342971,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983337402344,0.7391910552978516,0.177919864654541,0.169774517416954,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981506347656,0.7701991200447083,0.2019641250371933,0.9142615795135498,286.6977233886719,286.66680908203125,291.8299865722656,286.32421875,291.82818603515625,297.4091491699219,286.6961975097656,1.0,0.4228276312351227,1.0,1.0,0.0,1.0,-2.240431547164917,2.2404274940490723,4.037556664115982e-06,1.730161190032959,0.4795734882354736,0.4795734882354736,0.0,80.83800506591797,93.0,11651.01171875,-0.0,950.3693237304688,1.0,283.1499938964844,286.3664855957031,289.36090087890625,290.1914978027344,313.061279296875,298.5343933105469,283.1499938964844,17504.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761022329330444,1.0,0.0,0.0,0.8693935871124268,0.8693976998329163,5.043433404239297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3518.410400390625,0.0,48.43086242675781,1895.4371337890625,-0.0,438.7927551269531,0.2956212162971496,1.0,0.0,3.0,1.0,0.0
12043440,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6975402832031,0.9990000128746032,0.5296276807785034,0.4006194770336151,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6980895996094,0.7905490398406982,0.2187422066926956,0.208078920841217,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.8232762813568115,0.2470765262842178,0.1736925393342971,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983337402344,0.7391910552978516,0.177919864654541,0.169774517416954,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981506347656,0.7701991200447083,0.2019641250371933,0.9142615795135498,286.6977233886719,286.66680908203125,291.8299865722656,286.32421875,291.82818603515625,297.4091491699219,286.6961975097656,1.0,0.4228276312351227,1.0,1.0,0.0,1.0,-2.240431547164917,2.2404274940490723,4.037556664115982e-06,1.730161190032959,0.4795734882354736,0.4795734882354736,0.0,80.83800506591797,93.0,11651.01171875,-0.0,950.3693237304688,1.0,283.1499938964844,286.3664855957031,289.36090087890625,290.1914978027344,313.061279296875,298.5343933105469,283.1499938964844,17504.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761022329330444,1.0,0.0,0.0,0.8693935871124268,0.8693976998329163,5.043433404239297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3518.410400390625,0.0,48.43086242675781,1895.4371337890625,-0.0,438.7927551269531,0.2956212162971496,1.0,0.0,3.0,1.0,0.0
12043500,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.9990000128746032,0.5307355523109436,0.404399961233139,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7050170898437,0.7898156642913818,0.2201828360557556,0.209475040435791,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.705078125,0.8216224312782288,0.2477725446224212,0.1742048859596252,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7048645019531,0.7383033633232117,0.1788736134767532,0.1707160472869873,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7049560546875,0.7683534622192383,0.2023766040802002,0.9163148999214172,286.7051696777344,286.6396789550781,291.8666687011719,286.3531494140625,291.8648681640625,297.4036865234375,286.7052307128906,1.0,0.4251690506935119,1.0,1.0,0.0,1.0,-2.2508623600006104,2.2508580684661865,4.075184278917732e-06,1.738303780555725,0.4872491061687469,0.4872491061687469,0.0,82.04956817626953,93.0,11757.9912109375,-0.0,965.4727783203124,1.0,283.1499938964844,286.3668212890625,289.3892517089844,290.2261962890625,313.061279296875,298.5343933105469,283.1499938964844,17598.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797326326370239,1.0,0.0,0.0,0.8746907114982605,0.8746948838233948,5.1050790261797374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3528.50146484375,0.0,49.099365234375,1895.4371337890625,-0.0,448.5056762695313,0.2968379855155945,1.0,0.0,3.0,1.0,0.0
12043560,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6934509277344,0.9990000128746032,0.5317012667655945,0.4083389937877655,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.7889930009841919,0.221619963645935,0.2108737826347351,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939392089844,0.8198898434638977,0.2484636604785919,0.1747192293405532,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.7373350858688354,0.1798160523176193,0.171652004122734,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.7664267420768738,0.2027726769447326,0.9183194637298584,286.69366455078125,286.657470703125,291.9033203125,286.3821105957031,291.9015197753906,297.3978576660156,286.6920166015625,1.0,0.4275616109371185,1.0,1.0,0.0,1.0,-2.2614235877990723,2.2614195346832275,4.113468548894161e-06,1.7465460300445557,0.4883136749267578,0.4883136749267578,0.0,83.31346893310547,96.0,11939.587890625,-0.0,981.0385131835938,1.0,283.1499938964844,286.3522644042969,289.41864013671875,290.26727294921875,313.061279296875,298.5343933105469,283.1499938964844,17455.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4833790063858032,1.0,0.0,0.0,0.8950554728507996,0.8950596451759338,5.3455618598263774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3544.510986328125,0.0,50.79400634765625,1895.4371337890625,-0.0,458.4822387695313,0.2992540597915649,1.0,0.0,3.0,1.0,0.0
12043620,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.696044921875,0.9990000128746032,0.5327725410461426,0.4139656722545624,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69647216796875,0.7876974940299988,0.2235575765371322,0.2127573490142822,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.8173643946647644,0.2493803352117538,0.1753994971513748,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.73586106300354,0.1810698807239532,0.1728971153497696,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.696533203125,0.7636487483978271,0.203274592757225,0.9208701252937316,286.6961975097656,286.6195678710937,291.95318603515625,286.42144775390625,291.951416015625,297.38922119140625,286.6948547363281,1.0,0.4308737516403198,1.0,1.0,0.0,1.0,-2.2758214473724365,2.275817394256592,4.1659618545963895e-06,1.757779836654663,0.4988395571708679,0.4988395571708679,0.0,85.11698913574219,96.0,12122.9814453125,-0.0,1002.7839965820312,1.0,283.1499938964844,286.3470458984375,289.4568786621094,290.31646728515625,313.061279296875,298.5343933105469,283.1499938964844,17481.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488199919462204,1.0,0.0,0.0,0.9096436500549316,0.909647822380066,5.5212321825592894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3561.14599609375,0.0,52.276458740234375,1895.4371337890625,-0.0,472.0220642089844,0.3015941083431244,1.0,0.0,3.0,1.0,0.0
12043680,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.9990000128746032,0.5331771969795227,0.416681170463562,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866760253906,0.7870546579360962,0.2244619727134704,0.2136434614658355,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6865539550781,0.8161422610282898,0.2498004138469696,0.1757184267044067,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869506835937,0.7351362109184265,0.1816482990980148,0.1734777241945266,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.7623152136802673,0.2034962326288223,0.9220334887504578,286.686279296875,286.64520263671875,291.9766540527344,286.4399719238281,291.9748840332031,297.38494873046875,286.6845703125,1.0,0.4324506819248199,1.0,1.0,0.0,1.0,-2.282625913619995,2.282621622085572,4.1908906496246345e-06,1.7630881071090698,0.4975440800189972,0.4975440800189972,0.0,85.99085998535156,99.0,12239.7685546875,-0.0,1013.2317504882812,1.0,283.1499938964844,286.3341369628906,289.4761047363281,290.3431091308594,313.061279296875,298.5343933105469,283.1499938964844,17406.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905567467212677,1.0,0.0,0.0,0.9228336215019226,0.9228378534317015,5.68251046217938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3571.02392578125,0.0,53.45841217041016,1895.4371337890625,-0.0,478.7898559570313,0.3032927513122558,1.0,0.0,3.0,1.0,0.0
12043740,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.9990000128746032,0.5340760946273804,0.4254506826400757,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.7848780751228333,0.2272656708955764,0.2163829952478408,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759338378906,0.8121291399002075,0.2510775923728943,0.1766812950372696,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.732715368270874,0.1834133565425872,0.1752464026212692,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.7580165863037109,0.2041362524032592,0.9253987073898317,286.6756286621094,286.6300048828125,292.04998779296875,286.4978332519531,292.0482177734375,297.37091064453125,286.6738586425781,1.0,0.4374202787876129,1.0,1.0,0.0,1.0,-2.30377459526062,2.3037703037261963,4.26886799687054e-06,1.779582142829895,0.5072414875030518,0.5072414875030518,0.0,88.82225036621094,102.0,12550.5791015625,-0.0,1046.52001953125,1.0,283.1499938964844,286.3124084472656,289.5340270996094,290.419921875,313.061279296875,298.5343933105469,283.1499938964844,17354.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977393746376037,1.0,0.0,0.0,0.9528261423110962,0.95283043384552,6.057881307697245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3598.157958984375,0.0,56.45869445800781,1895.4371337890625,-0.0,500.0366516113281,0.3077629506587982,1.0,0.0,3.0,1.0,0.0
12043800,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.9990000128746032,0.5340760946273804,0.4254506826400757,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6760559082031,0.7848780751228333,0.2272656708955764,0.2163829952478408,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759338378906,0.8121291399002075,0.2510775923728943,0.1766812950372696,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.732715368270874,0.1834133565425872,0.1752464026212692,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.7580165863037109,0.2041362524032592,0.9253987073898317,286.6756286621094,286.6300048828125,292.04998779296875,286.4978332519531,292.0482177734375,297.37091064453125,286.6738586425781,1.0,0.4374202787876129,1.0,1.0,0.0,1.0,-2.30377459526062,2.3037703037261963,4.26886799687054e-06,1.779582142829895,0.5072414875030518,0.5072414875030518,0.0,88.82225036621094,102.0,12550.5791015625,-0.0,1046.52001953125,1.0,283.1499938964844,286.3124084472656,289.5340270996094,290.419921875,313.061279296875,298.5343933105469,283.1499938964844,17354.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977393746376037,1.0,0.0,0.0,0.9528261423110962,0.95283043384552,6.057881307697245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3598.157958984375,0.0,56.45869445800781,1895.4371337890625,-0.0,500.0366516113281,0.3077629506587982,1.0,0.0,3.0,1.0,0.0
12043860,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617126464844,0.9990000128746032,0.5344083905220032,0.4344955086708069,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623840332031,0.7825722694396973,0.2300300896167755,0.2190899848937988,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.8079112768173218,0.2522956728935241,0.1776061356067657,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.7301591038703918,0.1851083189249038,0.1769538670778274,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.753643274307251,0.2046947330236435,0.9284178614616394,286.6619567871094,286.61187744140625,292.1233215332031,286.5556335449219,292.12158203125,297.3562927246094,286.6600952148437,1.0,0.4424143433570862,1.0,1.0,0.0,1.0,-2.32468056678772,2.324676275253296,4.346684818301583e-06,1.7958805561065674,0.5174024701118469,0.5174024701118469,0.0,91.76923370361328,90.0,12870.9267578125,-0.0,1080.562255859375,1.0,283.1499938964844,286.2872009277344,289.59234619140625,290.4977111816406,313.061279296875,298.5343933105469,283.1499938964844,17298.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050303339958191,1.0,0.0,0.0,0.9850448369979858,0.9850492477416992,6.474488856156313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3625.87890625,0.0,59.82802581787109,1895.4371337890625,-0.0,522.5956420898438,0.312688946723938,1.0,0.0,3.0,1.0,0.0
12043920,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617126464844,0.9990000128746032,0.5344083905220032,0.4344955086708069,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623840332031,0.7825722694396973,0.2300300896167755,0.2190899848937988,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622619628906,0.8079112768173218,0.2522956728935241,0.1776061356067657,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.7301591038703918,0.1851083189249038,0.1769538670778274,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625366210937,0.753643274307251,0.2046947330236435,0.9284178614616394,286.6619567871094,286.61187744140625,292.1233215332031,286.5556335449219,292.12158203125,297.3562927246094,286.6600952148437,1.0,0.4424143433570862,1.0,1.0,0.0,1.0,-2.32468056678772,2.324676275253296,4.346684818301583e-06,1.7958805561065674,0.5174024701118469,0.5174024701118469,0.0,91.76923370361328,90.0,12870.9267578125,-0.0,1080.562255859375,1.0,283.1499938964844,286.2872009277344,289.59234619140625,290.4977111816406,313.061279296875,298.5343933105469,283.1499938964844,17298.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050303339958191,1.0,0.0,0.0,0.9850448369979858,0.9850492477416992,6.474488856156313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3625.87890625,0.0,59.82802581787109,1895.4371337890625,-0.0,522.5956420898438,0.312688946723938,1.0,0.0,3.0,1.0,0.0
12043980,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.5355114340782166,0.4308270514011383,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.7879254817962646,0.232719674706459,0.2216102182865142,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376342773437,0.8113391399383545,0.2534184753894806,0.1783794611692428,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.7339715361595154,0.1867039054632187,0.178448885679245,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.7562423348426819,0.2051489055156707,0.9303923845291138,286.63720703125,286.5907897949219,292.1966552734375,286.6133728027344,292.1949157714844,297.3465270996094,286.634521484375,1.0,0.4417819082736969,1.0,1.0,0.0,1.0,-2.328418731689453,2.3284144401550293,4.361202627478633e-06,1.7990872859954834,0.5265491008758545,0.5265491008758545,0.0,90.95547485351562,93.0,13134.71484375,-0.0,1081.38037109375,1.0,283.1499938964844,286.2532958984375,289.6499328613281,290.5738525390625,313.061279296875,298.5343933105469,283.1499938964844,17288.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123510956764221,1.0,0.0,0.0,1.016932487487793,1.0169368982315063,6.900454252445344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3651.6416015625,0.0,63.40956878662109,1895.4371337890625,-0.0,546.2985229492188,0.3178404867649078,1.0,0.0,3.0,1.0,0.0
12044040,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.5355114340782166,0.4308270514011383,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.7879254817962646,0.232719674706459,0.2216102182865142,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376342773437,0.8113391399383545,0.2534184753894806,0.1783794611692428,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382141113281,0.7339715361595154,0.1867039054632187,0.178448885679245,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380310058594,0.7562423348426819,0.2051489055156707,0.9303923845291138,286.63720703125,286.5907897949219,292.1966552734375,286.6133728027344,292.1949157714844,297.3465270996094,286.634521484375,1.0,0.4417819082736969,1.0,1.0,0.0,1.0,-2.328418731689453,2.3284144401550293,4.361202627478633e-06,1.7990872859954834,0.5265491008758545,0.5265491008758545,0.0,90.95547485351562,93.0,13134.71484375,-0.0,1081.38037109375,1.0,283.1499938964844,286.2532958984375,289.6499328613281,290.5738525390625,313.061279296875,298.5343933105469,283.1499938964844,17288.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123510956764221,1.0,0.0,0.0,1.016932487487793,1.0169368982315063,6.900454252445344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3651.6416015625,0.0,63.40956878662109,1895.4371337890625,-0.0,546.2985229492188,0.3178404867649078,1.0,0.0,3.0,1.0,0.0
12044100,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9990000128746032,0.5368472933769226,0.4297344982624054,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.7901269197463989,0.2340523600578308,0.2228538393974304,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.8125518560409546,0.2539579272270202,0.1787470877170562,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.7354683876037598,0.1874829679727554,0.1791737824678421,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307983398437,0.7571091055870056,0.2053671926259994,0.931298017501831,286.630615234375,286.5599975585937,292.2333374023437,286.6421813964844,292.2315673828125,297.3454895019531,286.6296691894531,1.0,0.4421893954277038,1.0,1.0,0.0,1.0,-2.33099102973938,2.330986738204956,4.370672741060844e-06,1.8009967803955078,0.5335298180580139,0.5335298180580139,0.0,90.7525863647461,93.0,13231.720703125,-0.0,1083.37255859375,1.0,283.1499938964844,286.2419128417969,289.6765441894531,290.6064147949219,313.061279296875,298.5343933105469,283.1499938964844,17419.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157212615013123,1.0,0.0,0.0,1.025516152381897,1.0255206823349,7.017435876832678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3661.00732421875,0.0,64.68174743652344,1895.4371337890625,-0.0,557.5774536132812,0.3197879195213318,1.0,0.0,3.0,1.0,0.0
12044160,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128845214844,0.9990000128746032,0.5381839871406555,0.4297936260700226,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136169433594,0.7916235327720642,0.2353901714086532,0.2241170406341552,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.613525390625,0.8130724430084229,0.2544979751110077,0.1791263818740844,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.7363736033439636,0.1882604658603668,0.1799119561910629,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61383056640625,0.7573434710502625,0.2055928707122802,0.9323090314865112,286.6131591796875,286.5668029785156,292.2699890136719,286.6709899902344,292.26824951171875,297.3446655273437,286.61102294921875,1.0,0.4428732097148895,1.0,1.0,0.0,1.0,-2.335134983062744,2.335130453109741,4.386217824503547e-06,1.8042203187942505,0.5355079770088196,0.5355079770088196,0.0,90.89576721191406,96.0,13395.4970703125,-0.0,1088.453125,1.0,283.1499938964844,286.22027587890625,289.70367431640625,290.6436767578125,313.061279296875,298.5343933105469,283.1499938964844,17280.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51888108253479,1.0,0.0,0.0,1.0475364923477173,1.0475410223007202,7.322034889511998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3675.611328125,0.0,67.00569915771484,1895.4371337890625,-0.0,568.3683471679688,0.3229180872440338,1.0,0.0,3.0,1.0,0.0
12044220,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.9990000128746032,0.5404886603355408,0.4318455755710602,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917663574219,0.7933913469314575,0.2380586862564087,0.2266552299261093,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.8129255771636963,0.2555530965328216,0.1798808574676513,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.7371470928192139,0.1897908151149749,0.1813842356204986,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59197998046875,0.7567166090011597,0.2060315161943435,0.9343871474266052,286.5913391113281,286.53985595703125,292.34332275390625,286.728515625,292.3415832519531,297.341552734375,286.5892639160156,1.0,0.4449731707572937,1.0,1.0,0.0,1.0,-2.345818042755127,2.345813512802124,4.426432042237138e-06,1.812533974647522,0.5454760193824768,0.5454760193824768,0.0,91.75140380859376,99.0,13682.3515625,-0.0,1103.56787109375,1.0,283.1499938964844,286.1881408691406,289.75848388671875,290.7151794433594,313.061279296875,298.5343933105469,283.1499938964844,17226.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247946977615356,1.0,0.0,0.0,1.0811346769332886,1.0811392068862915,7.799252443874138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3701.2607421875,0.0,71.03207397460938,1895.4371337890625,-0.0,589.1378173828125,0.3284345269203186,1.0,0.0,3.0,1.0,0.0
12044280,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.9990000128746032,0.5404886603355408,0.4318455755710602,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917663574219,0.7933913469314575,0.2380586862564087,0.2266552299261093,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5916748046875,0.8129255771636963,0.2555530965328216,0.1798808574676513,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59210205078125,0.7371470928192139,0.1897908151149749,0.1813842356204986,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59197998046875,0.7567166090011597,0.2060315161943435,0.9343871474266052,286.5913391113281,286.53985595703125,292.34332275390625,286.728515625,292.3415832519531,297.341552734375,286.5892639160156,1.0,0.4449731707572937,1.0,1.0,0.0,1.0,-2.345818042755127,2.345813512802124,4.426432042237138e-06,1.812533974647522,0.5454760193824768,0.5454760193824768,0.0,91.75140380859376,99.0,13682.3515625,-0.0,1103.56787109375,1.0,283.1499938964844,286.1881408691406,289.75848388671875,290.7151794433594,313.061279296875,298.5343933105469,283.1499938964844,17226.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247946977615356,1.0,0.0,0.0,1.0811346769332886,1.0811392068862915,7.799252443874138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3701.2607421875,0.0,71.03207397460938,1895.4371337890625,-0.0,589.1378173828125,0.3284345269203186,1.0,0.0,3.0,1.0,0.0
12044340,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.9990000128746032,0.5420966744422913,0.435920387506485,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56866455078125,0.7938790917396545,0.240713745355606,0.2292038798332214,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685729980469,0.8115426898002625,0.2565721273422241,0.1806273162364959,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690002441406,0.7368340492248535,0.1912849098443985,0.1828451007604599,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.7549432516098022,0.2064327448606491,0.936428725719452,286.5682067871094,286.510009765625,292.4166564941406,286.7858581542969,292.4149475097656,297.3359069824219,286.5661315917969,1.0,0.4478196799755096,1.0,1.0,0.0,1.0,-2.358877420425415,2.358872890472412,4.47585443907883e-06,1.822697997093201,0.5563492178916931,0.5563492178916931,0.0,93.2071762084961,102.0,13989.91015625,-0.0,1123.85888671875,1.0,283.1499938964844,286.1536865234375,289.8160095214844,290.7906188964844,313.061279296875,298.5343933105469,283.1499938964844,17149.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307462811470032,1.0,0.0,0.0,1.1181305646896362,1.1181352138519287,8.342158963614565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3728.634765625,0.0,75.6415023803711,1895.4371337890625,-0.0,610.8182983398438,0.3345827162265777,1.0,0.0,3.0,1.0,0.0
12044400,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.9990000128746032,0.5420966744422913,0.435920387506485,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56866455078125,0.7938790917396545,0.240713745355606,0.2292038798332214,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685729980469,0.8115426898002625,0.2565721273422241,0.1806273162364959,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690002441406,0.7368340492248535,0.1912849098443985,0.1828451007604599,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5688781738281,0.7549432516098022,0.2064327448606491,0.936428725719452,286.5682067871094,286.510009765625,292.4166564941406,286.7858581542969,292.4149475097656,297.3359069824219,286.5661315917969,1.0,0.4478196799755096,1.0,1.0,0.0,1.0,-2.358877420425415,2.358872890472412,4.47585443907883e-06,1.822697997093201,0.5563492178916931,0.5563492178916931,0.0,93.2071762084961,102.0,13989.91015625,-0.0,1123.85888671875,1.0,283.1499938964844,286.1536865234375,289.8160095214844,290.7906188964844,313.061279296875,298.5343933105469,283.1499938964844,17149.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307462811470032,1.0,0.0,0.0,1.1181305646896362,1.1181352138519287,8.342158963614565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3728.634765625,0.0,75.6415023803711,1895.4371337890625,-0.0,610.8182983398438,0.3345827162265777,1.0,0.0,3.0,1.0,0.0
12044460,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424194335937,0.9990000128746032,0.5429319143295288,0.4415077865123749,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.7934151887893677,0.2433429807424545,0.2317467629909515,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430603027344,0.8092230558395386,0.2575437128543854,0.1813543736934662,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5434875488281,0.7357126474380493,0.1927323788404464,0.1842802315950393,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.7523239254951477,0.2067733705043792,0.9382968544960022,286.5426940917969,286.4772033691406,292.489990234375,286.8430480957031,292.48828125,297.3275146484375,286.5405578613281,1.0,0.4511918127536773,1.0,1.0,0.0,1.0,-2.3734850883483887,2.3734805583953857,4.531477316049859e-06,1.834067344665528,0.5681040287017822,0.5681040287017822,0.0,95.11935424804688,90.0,14315.79296875,-0.0,1147.944091796875,1.0,283.1499938964844,286.1158447265625,289.87530517578125,290.8693542480469,313.061279296875,298.5343933105469,283.1499938964844,17057.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371478796005249,1.0,0.0,0.0,1.158840537071228,1.15884530544281,8.960675756952696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3757.346923828125,0.0,80.9661865234375,1895.4371337890625,-0.0,635.036865234375,0.341487318277359,1.0,0.0,3.0,1.0,0.0
12044520,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5424194335937,0.9990000128746032,0.5429319143295288,0.4415077865123749,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5431213378906,0.7934151887893677,0.2433429807424545,0.2317467629909515,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5430603027344,0.8092230558395386,0.2575437128543854,0.1813543736934662,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5434875488281,0.7357126474380493,0.1927323788404464,0.1842802315950393,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.7523239254951477,0.2067733705043792,0.9382968544960022,286.5426940917969,286.4772033691406,292.489990234375,286.8430480957031,292.48828125,297.3275146484375,286.5405578613281,1.0,0.4511918127536773,1.0,1.0,0.0,1.0,-2.3734850883483887,2.3734805583953857,4.531477316049859e-06,1.834067344665528,0.5681040287017822,0.5681040287017822,0.0,95.11935424804688,90.0,14315.79296875,-0.0,1147.944091796875,1.0,283.1499938964844,286.1158447265625,289.87530517578125,290.8693542480469,313.061279296875,298.5343933105469,283.1499938964844,17057.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371478796005249,1.0,0.0,0.0,1.158840537071228,1.15884530544281,8.960675756952696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3757.346923828125,0.0,80.9661865234375,1895.4371337890625,-0.0,635.036865234375,0.341487318277359,1.0,0.0,3.0,1.0,0.0
12044580,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054931640625,0.9990000128746032,0.544345498085022,0.4353465139865875,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.8000380992889404,0.2459004819393158,0.2341158390045166,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.8137900829315186,0.2584219872951507,0.1819384694099426,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7404786944389343,0.1940903812646865,0.1855235695838928,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067749023437,0.7559952139854431,0.2070185095071792,0.9392093420028688,286.505859375,286.44146728515625,292.5633239746094,286.9000549316406,292.5616149902344,297.3214416503906,286.5028686523437,1.0,0.4493314027786255,1.0,1.0,0.0,1.0,-2.3722410202026367,2.372236490249634,4.527256805886282e-06,1.8333877325057983,0.5791804194450378,0.5791804194450378,0.0,93.4906005859375,93.0,14585.7568359375,-0.0,1139.9481201171875,1.0,283.1499938964844,286.0682373046875,289.9339904785156,290.9471130371094,313.061279296875,298.5343933105469,283.1499938964844,17015.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439619421958923,1.0,0.0,0.0,1.2008148431777954,1.200819730758667,9.62156079253873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3784.119873046875,0.0,86.88497924804688,1895.4371337890625,-0.0,661.874267578125,0.3489229083061218,1.0,0.0,3.0,1.0,0.0
12044640,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5054931640625,0.9990000128746032,0.544345498085022,0.4353465139865875,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50640869140625,0.8000380992889404,0.2459004819393158,0.2341158390045166,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5063171386719,0.8137900829315186,0.2584219872951507,0.1819384694099426,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069274902344,0.7404786944389343,0.1940903812646865,0.1855235695838928,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5067749023437,0.7559952139854431,0.2070185095071792,0.9392093420028688,286.505859375,286.44146728515625,292.5633239746094,286.9000549316406,292.5616149902344,297.3214416503906,286.5028686523437,1.0,0.4493314027786255,1.0,1.0,0.0,1.0,-2.3722410202026367,2.372236490249634,4.527256805886282e-06,1.8333877325057983,0.5791804194450378,0.5791804194450378,0.0,93.4906005859375,93.0,14585.7568359375,-0.0,1139.9481201171875,1.0,283.1499938964844,286.0682373046875,289.9339904785156,290.9471130371094,313.061279296875,298.5343933105469,283.1499938964844,17015.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439619421958923,1.0,0.0,0.0,1.2008148431777954,1.200819730758667,9.62156079253873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3784.119873046875,0.0,86.88497924804688,1895.4371337890625,-0.0,661.874267578125,0.3489229083061218,1.0,0.0,3.0,1.0,0.0
12044700,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.490234375,0.9990000128746032,0.5457831621170044,0.4332983493804931,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906921386719,0.8027036786079407,0.2471659779548645,0.2352874130010604,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906616210937,0.815414309501648,0.2588383555412292,0.1822143346071243,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.7423275113105774,0.1947511732578277,0.1861276924610138,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908447265625,0.7572596669197083,0.2071272134780883,0.9395930767059326,286.49041748046875,286.4070129394531,292.6000061035156,286.928466796875,292.5982666015625,297.3226928710937,286.4888000488281,1.0,0.4492367804050445,1.0,1.0,0.0,1.0,-2.3726961612701416,2.3726916313171387,4.528809313342208e-06,1.8336411714553835,0.586531400680542,0.586531400680542,0.0,92.97355651855467,93.0,14696.6337890625,-0.0,1138.3743896484375,1.0,283.1499938964844,286.048095703125,289.9610900878906,290.9811706542969,313.061279296875,298.5343933105469,283.1499938964844,17130.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547192394733429,1.0,0.0,0.0,1.2161563634872437,1.2161613702774048,9.86897958910049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3794.629638671875,0.0,89.453369140625,1895.4371337890625,-0.0,674.9891357421875,0.3521309792995453,1.0,0.0,3.0,1.0,0.0
12044760,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.9990000128746032,0.5471774339675903,0.4325693845748901,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696960449219,0.8045532703399658,0.2484340220689773,0.236476719379425,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696350097656,0.8162580728530884,0.2592527568340301,0.1825001239776611,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.7434927821159363,0.1954086869955063,0.1867445111274719,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700012207031,0.7578001618385315,0.207239493727684,0.9400618076324464,286.46923828125,286.4028015136719,292.6366577148437,286.9568176269531,292.63494873046875,297.3229064941406,286.466796875,1.0,0.4494759440422058,1.0,1.0,0.0,1.0,-2.374894857406616,2.3748903274536133,4.537195763987256e-06,1.8353447914123533,0.5903154611587524,0.5903154611587524,0.0,92.85552978515624,96.0,14858.61328125,-0.0,1140.3717041015625,1.0,283.1499938964844,286.0210266113281,289.9882202148437,291.0182189941406,313.061279296875,298.5343933105469,283.1499938964844,16980.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5502545833587646,1.0,0.0,0.0,1.242561101913452,1.2425662279129028,1.0302176178811353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3809.089111328125,0.0,93.11121368408205,1895.4371337890625,-0.0,687.6586303710938,0.3565086424350738,1.0,0.0,3.0,1.0,0.0
12044820,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457702636719,0.9990000128746032,0.5489976406097412,0.4329707026481628,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4464416503906,0.806399941444397,0.2503550052642822,0.238291934132576,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463806152344,0.8166307806968689,0.2598658502101898,0.1829324513673782,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4468078613281,0.7444474697113037,0.1963914781808853,0.1876807361841201,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4467163085937,0.7577682137489319,0.2074009925127029,0.9408127069473268,286.4460144042969,286.34930419921875,292.6924133300781,286.99981689453125,292.690673828125,297.322021484375,286.4438171386719,1.0,0.4504086375236511,1.0,1.0,0.0,1.0,-2.380101442337036,2.380096912384033,4.557104603009066e-06,1.839388012886048,0.6026517152786255,0.6026517152786255,0.0,93.12266540527344,96.0,15079.3759765625,-0.0,1147.329345703125,1.0,283.1499938964844,285.9888610839844,290.029296875,291.0721740722656,313.061279296875,298.5343933105469,283.1499938964844,16959.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554684579372406,1.0,0.0,0.0,1.2749357223510742,1.274940848350525,1.0846009956821945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3828.752197265625,0.0,98.1820297241211,1895.4371337890625,-0.0,706.404052734375,0.3625020384788513,1.0,0.0,3.0,1.0,0.0
12044880,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.9990000128746032,0.5494746565818787,0.4334186613559723,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.8067774772644043,0.2509590983390808,0.2388685345649719,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8165575861930847,0.2600541710853576,0.183069959282875,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43609619140625,0.7445750832557678,0.1966969221830368,0.1879770159721374,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.7575767040252686,0.2074475735425949,0.94105863571167,286.4352722167969,286.3612060546875,292.7099914550781,287.01336669921875,292.7082824707031,297.3213806152344,286.43292236328125,1.0,0.4508250057697296,1.0,1.0,0.0,1.0,-2.382148265838623,2.382143497467041,4.564945811580401e-06,1.8409788608551023,0.602824330329895,0.602824330329895,0.0,93.3023910522461,99.0,15162.498046875,-0.0,1150.3748779296875,1.0,283.1499938964844,285.9747314453125,290.0429382324219,291.0907287597656,313.061279296875,298.5343933105469,283.1499938964844,16887.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561119318008423,1.0,0.0,0.0,1.2886035442352295,1.2886087894439695,1.1079804096425505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3835.8876953125,0.0,100.21997833251952,1895.4371337890625,-0.0,712.5501098632812,0.364853948354721,1.0,0.0,3.0,1.0,0.0
