time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044940,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9990000128746032,0.550923764705658,0.4366861581802368,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.8074539303779602,0.2534644603729248,0.2412688434123993,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.8154036998748779,0.2608149349689483,0.1836315244436264,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010314941406,0.7443321347236633,0.1979448497295379,0.189198300242424,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40093994140625,0.7559711933135986,0.2076114118099212,0.9420076608657836,286.4001770019531,286.3166809082031,292.7833251953125,287.06964111328125,292.7816162109375,297.3166198730469,286.3977966308594,1.0,0.4530620574951172,1.0,1.0,0.0,1.0,-2.3922371864318848,2.392232656478882,4.603707111527911e-06,1.84882402420044,0.6166099309921265,0.6166099309921265,0.0,94.4650421142578,102.0,15490.341796875,-0.0,1166.5836181640625,1.0,283.1499938964844,285.9259948730469,290.099853515625,291.1668395996094,313.061279296875,298.5343933105469,283.1499938964844,16765.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620982646942139,1.0,0.0,0.0,1.339577078819275,1.339582443237305,1.197371375383227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3864.4326171875,0.0,108.51175689697266,1895.4371337890625,-0.0,738.9022827148438,0.3742151856422424,1.0,0.0,3.0,1.0,0.0
12045000,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9990000128746032,0.550923764705658,0.4366861581802368,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4006042480469,0.8074539303779602,0.2534644603729248,0.2412688434123993,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005432128906,0.8154036998748779,0.2608149349689483,0.1836315244436264,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010314941406,0.7443321347236633,0.1979448497295379,0.189198300242424,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40093994140625,0.7559711933135986,0.2076114118099212,0.9420076608657836,286.4001770019531,286.3166809082031,292.7833251953125,287.06964111328125,292.7816162109375,297.3166198730469,286.3977966308594,1.0,0.4530620574951172,1.0,1.0,0.0,1.0,-2.3922371864318848,2.392232656478882,4.603707111527911e-06,1.84882402420044,0.6166099309921265,0.6166099309921265,0.0,94.4650421142578,102.0,15490.341796875,-0.0,1166.5836181640625,1.0,283.1499938964844,285.9259948730469,290.099853515625,291.1668395996094,313.061279296875,298.5343933105469,283.1499938964844,16765.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620982646942139,1.0,0.0,0.0,1.339577078819275,1.339582443237305,1.197371375383227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3864.4326171875,0.0,108.51175689697266,1895.4371337890625,-0.0,738.9022827148438,0.3742151856422424,1.0,0.0,3.0,1.0,0.0
12045060,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.9990000128746032,0.551470935344696,0.4417568147182464,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633117675781,0.8069972991943359,0.2559379637241363,0.2436604648828506,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.8131585121154785,0.261523962020874,0.1841727346181869,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.7431029677391052,0.1991425156593322,0.1903931051492691,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.753341794013977,0.2077077776193618,0.9427663683891296,286.3628845214844,286.2691955566406,292.8566589355469,287.1256103515625,292.85498046875,297.3089294433594,286.3604736328125,1.0,0.4559262692928314,1.0,1.0,0.0,1.0,-2.4041976928710938,2.404193162918091,4.649888978747185e-06,1.8581292629241943,0.6316846609115601,0.6316846609115601,0.0,96.16675567626952,105.0,15838.6064453125,-0.0,1187.2841796875,1.0,283.1499938964844,285.8738098144531,290.15802001953125,291.245849609375,313.061279296875,298.5343933105469,283.1499938964844,16623.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685507655143738,1.0,0.0,0.0,1.3959722518920898,1.3959778547286987,1.300310401575189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3894.315673828125,0.0,118.27130126953124,1895.4371337890625,-0.0,768.3688354492188,0.3847662508487701,1.0,0.0,3.0,1.0,0.0
12045120,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3625793457031,0.9990000128746032,0.551470935344696,0.4417568147182464,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633117675781,0.8069972991943359,0.2559379637241363,0.2436604648828506,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.8131585121154785,0.261523962020874,0.1841727346181869,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637390136719,0.7431029677391052,0.1991425156593322,0.1903931051492691,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.753341794013977,0.2077077776193618,0.9427663683891296,286.3628845214844,286.2691955566406,292.8566589355469,287.1256103515625,292.85498046875,297.3089294433594,286.3604736328125,1.0,0.4559262692928314,1.0,1.0,0.0,1.0,-2.4041976928710938,2.404193162918091,4.649888978747185e-06,1.8581292629241943,0.6316846609115601,0.6316846609115601,0.0,96.16675567626952,105.0,15838.6064453125,-0.0,1187.2841796875,1.0,283.1499938964844,285.8738098144531,290.15802001953125,291.245849609375,313.061279296875,298.5343933105469,283.1499938964844,16623.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685507655143738,1.0,0.0,0.0,1.3959722518920898,1.3959778547286987,1.300310401575189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3894.315673828125,0.0,118.27130126953124,1895.4371337890625,-0.0,768.3688354492188,0.3847662508487701,1.0,0.0,3.0,1.0,0.0
12045180,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226928710937,0.9990000128746032,0.5511232018470764,0.4481420814990997,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3234558105469,0.8057188987731934,0.2583711445331573,0.2460298240184784,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8100994825363159,0.2621738612651825,0.1846843063831329,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.7411725521087646,0.2002829611301422,0.1915495097637176,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.7500006556510925,0.2077345103025436,0.9432730078697203,286.3230285644531,286.21881103515625,292.92999267578125,287.1812744140625,292.9283142089844,297.2957458496094,286.320556640625,1.0,0.4592218697071075,1.0,1.0,0.0,1.0,-2.4173271656036377,2.417322397232056,4.700863883044804e-06,1.868346691131592,0.6480700373649597,0.6480700373649597,0.0,98.27227783203124,93.0,16203.7548828125,-0.0,1211.2021484375,1.0,283.1499938964844,285.81793212890625,290.2161560058594,291.32623291015625,313.061279296875,298.5343933105469,283.1499938964844,16468.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575520932674408,1.0,0.0,0.0,1.4580916166305542,1.4580973386764526,1.4186100827373593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3925.0380859375,0.0,129.78939819335938,1895.4371337890625,-0.0,801.4733276367188,0.3966276943683624,1.0,0.0,3.0,1.0,0.0
12045240,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226928710937,0.9990000128746032,0.5511232018470764,0.4481420814990997,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3234558105469,0.8057188987731934,0.2583711445331573,0.2460298240184784,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32342529296875,0.8100994825363159,0.2621738612651825,0.1846843063831329,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32391357421875,0.7411725521087646,0.2002829611301422,0.1915495097637176,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238220214844,0.7500006556510925,0.2077345103025436,0.9432730078697203,286.3230285644531,286.21881103515625,292.92999267578125,287.1812744140625,292.9283142089844,297.2957458496094,286.320556640625,1.0,0.4592218697071075,1.0,1.0,0.0,1.0,-2.4173271656036377,2.417322397232056,4.700863883044804e-06,1.868346691131592,0.6480700373649597,0.6480700373649597,0.0,98.27227783203124,93.0,16203.7548828125,-0.0,1211.2021484375,1.0,283.1499938964844,285.81793212890625,290.2161560058594,291.32623291015625,313.061279296875,298.5343933105469,283.1499938964844,16468.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575520932674408,1.0,0.0,0.0,1.4580916166305542,1.4580973386764526,1.4186100827373593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3925.0380859375,0.0,129.78939819335938,1895.4371337890625,-0.0,801.4733276367188,0.3966276943683624,1.0,0.0,3.0,1.0,0.0
12045300,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3013000488281,0.9990000128746032,0.5508993864059448,0.4469229280948639,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020324707031,0.8076980710029602,0.2595570385456085,0.2471472024917602,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020324707031,0.8111125230789185,0.2624610662460327,0.1848854720592498,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7424178719520569,0.2008166909217834,0.1920547485351562,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.7506301403045654,0.2077100127935409,0.9431718587875366,286.3016052246094,286.1806640625,292.9666748046875,287.2089538574219,292.9649658203125,297.2895202636719,286.29901123046875,1.0,0.4587447345256805,1.0,1.0,0.0,1.0,-2.417946577072144,2.4179420471191406,4.703649210568983e-06,1.8690274953842163,0.6577994227409363,0.6577994227409363,0.0,97.97702026367188,93.0,16354.556640625,-0.0,1210.7037353515625,1.0,283.1499938964844,285.7890014648437,290.24468994140625,291.365234375,313.061279296875,298.5343933105469,283.1499938964844,16497.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791509747505188,1.0,0.0,0.0,1.4877560138702393,1.4877618551254272,1.476919635479135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3938.918701171875,0.0,135.89662170410156,1895.4371337890625,-0.0,819.2512817382812,0.4026383459568023,1.0,0.0,3.0,1.0,0.0
12045360,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.9990000128746032,0.551287055015564,0.4426424205303192,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724609375,0.8114219903945923,0.2607232332229614,0.2482125014066696,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.8138715028762817,0.262723833322525,0.1850451827049255,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.745219886302948,0.2013278901576995,0.1925043016672134,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.7528649568557739,0.2076639831066131,0.9428067207336426,286.2719116210937,286.1654663085937,293.0033264160156,287.236572265625,293.00164794921875,297.2867126464844,286.2685546875,1.0,0.4572317898273468,1.0,1.0,0.0,1.0,-2.414383172988892,2.4143784046173096,4.689970865001669e-06,1.8663558959960933,0.6642444729804993,0.6642444729804993,0.0,96.73796081542967,96.0,16502.255859375,-0.0,1201.438720703125,1.0,283.1499938964844,285.75164794921875,290.2723693847656,291.4037170410156,313.061279296875,298.5343933105469,283.1499938964844,16366.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827363729476929,1.0,0.0,0.0,1.523813247680664,1.5238192081451416,1.549376378306988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3953.0078125,0.0,143.0831756591797,1895.4371337890625,-0.0,837.1788940429688,0.4095580875873565,1.0,0.0,3.0,1.0,0.0
12045420,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.9990000128746032,0.5528696775436401,0.4404716491699219,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.814990222454071,0.2630429565906524,0.2503790855407715,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8156237006187439,0.2632214426994324,0.1853802502155304,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.7475217580795288,0.2023288905620575,0.1934325844049453,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.7539172768592834,0.2075590789318084,0.9422450065612792,286.2206726074219,286.10919189453125,293.07666015625,287.29150390625,293.0749816894531,297.28570556640625,286.2179260253906,1.0,0.457210898399353,1.0,1.0,0.0,1.0,-2.4152090549468994,2.4152045249938965,4.692994025390362e-06,1.8668973445892327,0.680840253829956,0.680840253829956,0.0,96.19213104248048,99.0,16803.91015625,-0.0,1200.1607666015625,1.0,283.1499938964844,285.6857604980469,290.32379150390625,291.4736022949219,313.061279296875,298.5343933105469,283.1499938964844,16285.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892113447189331,1.0,0.0,0.0,1.5909079313278198,1.5909141302108765,1.6888203901999077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3978.971923828125,0.0,157.7586212158203,1895.4371337890625,-0.0,870.5003662109375,0.4230578541755676,1.0,0.0,3.0,1.0,0.0
12045480,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203369140625,0.9990000128746032,0.5528696775436401,0.4404716491699219,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.814990222454071,0.2630429565906524,0.2503790855407715,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.8156237006187439,0.2632214426994324,0.1853802502155304,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.7475217580795288,0.2023288905620575,0.1934325844049453,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.7539172768592834,0.2075590789318084,0.9422450065612792,286.2206726074219,286.10919189453125,293.07666015625,287.29150390625,293.0749816894531,297.28570556640625,286.2179260253906,1.0,0.457210898399353,1.0,1.0,0.0,1.0,-2.4152090549468994,2.4152045249938965,4.692994025390362e-06,1.8668973445892327,0.680840253829956,0.680840253829956,0.0,96.19213104248048,99.0,16803.91015625,-0.0,1200.1607666015625,1.0,283.1499938964844,285.6857604980469,290.32379150390625,291.4736022949219,313.061279296875,298.5343933105469,283.1499938964844,16285.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892113447189331,1.0,0.0,0.0,1.5909079313278198,1.5909141302108765,1.6888203901999077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3978.971923828125,0.0,157.7586212158203,1895.4371337890625,-0.0,870.5003662109375,0.4230578541755676,1.0,0.0,3.0,1.0,0.0
12045540,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17303466796875,0.9990000128746032,0.5538851618766785,0.4418554604053497,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8164380788803101,0.2653488516807556,0.2525701224803924,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8152859807014465,0.2636880576610565,0.185721144080162,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7479248046875,0.2032975703477859,0.1943691819906234,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7530294060707092,0.2074303776025772,0.9417672753334044,286.1733703613281,286.04998779296875,293.1499938964844,287.3460693359375,293.1483154296875,297.2820739746094,286.1707458496094,1.0,0.4583544433116913,1.0,1.0,0.0,1.0,-2.420461893081665,2.420457124710083,4.713449470727937e-06,1.8709841966629028,0.6994743943214417,0.6994743943214417,0.0,96.72311401367188,102.0,17135.1328125,-0.0,1208.4822998046875,1.0,283.1499938964844,285.6220397949219,290.3758850097656,291.54498291015625,313.061279296875,298.5343933105469,283.1499938964844,16137.4052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951257348060608,1.0,0.0,0.0,1.6637787818908691,1.6637853384017944,1.8470753104793405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4006.87060546875,0.0,174.7358856201172,1895.4371337890625,-0.0,902.0230712890624,0.4377918243408203,1.0,0.0,3.0,1.0,0.0
12045600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17303466796875,0.9990000128746032,0.5538851618766785,0.4418554604053497,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8164380788803101,0.2653488516807556,0.2525701224803924,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8152859807014465,0.2636880576610565,0.185721144080162,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.7479248046875,0.2032975703477859,0.1943691819906234,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7530294060707092,0.2074303776025772,0.9417672753334044,286.1733703613281,286.04998779296875,293.1499938964844,287.3460693359375,293.1483154296875,297.2820739746094,286.1707458496094,1.0,0.4583544433116913,1.0,1.0,0.0,1.0,-2.420461893081665,2.420457124710083,4.713449470727937e-06,1.8709841966629028,0.6994743943214417,0.6994743943214417,0.0,96.72311401367188,102.0,17135.1328125,-0.0,1208.4822998046875,1.0,283.1499938964844,285.6220397949219,290.3758850097656,291.54498291015625,313.061279296875,298.5343933105469,283.1499938964844,16137.4052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951257348060608,1.0,0.0,0.0,1.6637787818908691,1.6637853384017944,1.8470753104793405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4006.87060546875,0.0,174.7358856201172,1895.4371337890625,-0.0,902.0230712890624,0.4377918243408203,1.0,0.0,3.0,1.0,0.0
12045660,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5539819002151489,0.4455556869506836,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.8165221810340881,0.2676349878311157,0.2547679245471954,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.8135796189308167,0.2641179859638214,0.1860553324222564,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.7470722198486328,0.2042283862829208,0.1952953338623047,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.7508782148361206,0.2072656601667404,0.9412551522254944,286.1262512207031,285.9925231933594,293.2191772460937,287.3969116210937,293.2176818847656,297.2744140625,286.1236877441406,1.0,0.460352212190628,1.0,1.0,0.0,1.0,-2.4284448623657227,2.4284400939941406,4.744636498799082e-06,1.8772014379501345,0.719399094581604,0.719399094581604,0.0,97.95438385009766,105.0,17478.25390625,-0.0,1222.946044921875,1.0,283.1499938964844,285.5575256347656,290.42889404296875,291.61883544921875,313.061279296875,298.5343933105469,283.1499938964844,15984.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601435124874115,1.0,0.0,0.0,1.7423068284988403,1.7423137426376345,2.0255487243048265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4035.6591796875,0.0,194.550537109375,1895.4371337890625,-0.0,936.821044921875,0.4539068043231964,1.0,0.0,3.0,1.0,0.0
12045720,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5539819002151489,0.4455556869506836,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.8165221810340881,0.2676349878311157,0.2547679245471954,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1266784667969,0.8135796189308167,0.2641179859638214,0.1860553324222564,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.7470722198486328,0.2042283862829208,0.1952953338623047,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.7508782148361206,0.2072656601667404,0.9412551522254944,286.1262512207031,285.9925231933594,293.2191772460937,287.3969116210937,293.2176818847656,297.2744140625,286.1236877441406,1.0,0.460352212190628,1.0,1.0,0.0,1.0,-2.4284448623657227,2.4284400939941406,4.744636498799082e-06,1.8772014379501345,0.719399094581604,0.719399094581604,0.0,97.95438385009766,105.0,17478.25390625,-0.0,1222.946044921875,1.0,283.1499938964844,285.5575256347656,290.42889404296875,291.61883544921875,313.061279296875,298.5343933105469,283.1499938964844,15984.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601435124874115,1.0,0.0,0.0,1.7423068284988403,1.7423137426376345,2.0255487243048265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4035.6591796875,0.0,194.550537109375,1895.4371337890625,-0.0,936.821044921875,0.4539068043231964,1.0,0.0,3.0,1.0,0.0
12045780,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.9990000128746032,0.5530803799629211,0.4509384632110595,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8156306147575378,0.2698965668678283,0.2569608986377716,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.8108677864074707,0.2645070850849151,0.1863745152950287,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.7453258037567139,0.2051175534725189,0.1962004601955413,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.7478448152542114,0.2070583999156952,0.9406408667564392,286.0797424316406,285.9413757324219,293.2803649902344,287.4410400390625,293.279052734375,297.2635803222656,286.0773010253906,1.0,0.4629535675048828,1.0,1.0,0.0,1.0,-2.4382777214050293,2.438272953033448,4.783204531122465e-06,1.8848631381988523,0.7394418716430664,0.7394418716430664,0.0,99.70393371582033,93.0,17814.03125,-0.0,1241.8486328125,1.0,283.1499938964844,285.4936218261719,290.4769287109375,291.6889343261719,313.061279296875,298.5343933105469,283.1499938964844,15888.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086252927780151,1.0,0.0,0.0,1.8237239122390747,1.8237311840057373,2.219277490667082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4062.866455078125,0.0,217.04188537597656,1895.4371337890625,-0.0,977.882080078125,0.4709592759609222,1.0,0.0,3.0,1.0,0.0
12045840,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.9990000128746032,0.5530803799629211,0.4509384632110595,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8156306147575378,0.2698965668678283,0.2569608986377716,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0801696777344,0.8108677864074707,0.2645070850849151,0.1863745152950287,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805969238281,0.7453258037567139,0.2051175534725189,0.1962004601955413,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.7478448152542114,0.2070583999156952,0.9406408667564392,286.0797424316406,285.9413757324219,293.2803649902344,287.4410400390625,293.279052734375,297.2635803222656,286.0773010253906,1.0,0.4629535675048828,1.0,1.0,0.0,1.0,-2.4382777214050293,2.438272953033448,4.783204531122465e-06,1.8848631381988523,0.7394418716430664,0.7394418716430664,0.0,99.70393371582033,93.0,17814.03125,-0.0,1241.8486328125,1.0,283.1499938964844,285.4936218261719,290.4769287109375,291.6889343261719,313.061279296875,298.5343933105469,283.1499938964844,15888.3251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086252927780151,1.0,0.0,0.0,1.8237239122390747,1.8237311840057373,2.219277490667082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4062.866455078125,0.0,217.04188537597656,1895.4371337890625,-0.0,977.882080078125,0.4709592759609222,1.0,0.0,3.0,1.0,0.0
12045900,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551452636719,0.9990000128746032,0.5525447130203247,0.449324756860733,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0558776855469,0.8176023364067078,0.2710050344467163,0.257998377084732,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.055908203125,0.8119749426841736,0.2646738588809967,0.1864865571260452,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.7466391324996948,0.2055336385965347,0.1965879797935485,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.748543381690979,0.2069264948368072,0.9400248527526855,286.05548095703125,285.90972900390625,293.30810546875,287.4607238769531,293.306884765625,297.2585144042969,286.0527038574219,1.0,0.4621835350990295,1.0,1.0,0.0,1.0,-2.43746018409729,2.437455415725708,4.780383733304916e-06,1.884433031082153,0.7499175667762756,0.7499175667762756,0.0,99.2553939819336,93.0,17942.8125,-0.0,1239.0057373046875,1.0,283.1499938964844,285.4613037109375,290.49774169921875,291.7200622558594,313.061279296875,298.5343933105469,283.1499938964844,15936.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123962998390198,1.0,0.0,0.0,1.8628469705581665,1.8628543615341189,2.315515814643732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4074.13623046875,0.0,228.8638610839844,1895.4371337890625,-0.0,999.9917602539062,0.4793984591960907,1.0,0.0,3.0,1.0,0.0
12045960,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.9990000128746032,0.552629828453064,0.4447117745876312,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270080566406,0.8212442398071289,0.2720991373062134,0.2589885890483856,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.8147837519645691,0.2648227512836456,0.1865613162517547,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.7495062947273254,0.205932542681694,0.1969247162342071,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.027587890625,0.750801146030426,0.2067788988351822,0.9391717314720154,286.02655029296875,285.896484375,293.3340759277344,287.4788818359375,293.3329162597656,297.25616455078125,286.0234680175781,1.0,0.4604092538356781,1.0,1.0,0.0,1.0,-2.4325828552246094,2.432578086853028,4.761453965329565e-06,1.8807467222213743,0.7575943470001221,0.7575943470001221,0.0,97.87926483154295,96.0,18047.171875,-0.0,1227.51123046875,1.0,283.1499938964844,285.4249267578125,290.5154724121094,291.7469787597656,313.061279296875,298.5343933105469,283.1499938964844,15905.8193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160476803779602,1.0,0.0,0.0,1.90402626991272,1.904033899307251,2.4190188696593395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4083.603515625,0.0,241.4802398681641,1895.4371337890625,-0.0,1021.7697143554688,0.4881611466407776,1.0,0.0,3.0,1.0,0.0
12046020,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.9990000128746032,0.5535375475883484,0.4421261548995971,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850769042969,0.8244258165359497,0.2739436626434326,0.2606962323188782,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.985107421875,0.8165103197097778,0.2650712430477142,0.186713770031929,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.7516484260559082,0.206602469086647,0.1975293010473251,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.7518941760063171,0.2065369188785553,0.9379459619522096,285.9847412109375,285.8504638671875,293.3737487792969,287.5060729980469,293.3727111816406,297.2552795410156,285.9823913574219,1.0,0.4599233567714691,1.0,1.0,0.0,1.0,-2.43095326423645,2.430948495864868,4.75489514428773e-06,1.879386305809021,0.7728983759880066,0.7728983759880066,0.0,97.14295196533205,96.0,18223.9453125,-0.0,1222.5413818359375,1.0,283.1499938964844,285.3722839355469,290.53826904296875,291.7821350097656,313.061279296875,298.5343933105469,283.1499938964844,16013.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214239597320557,1.0,0.0,0.0,1.9665112495422363,1.966519236564636,2.5803953462855134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4096.75439453125,0.0,262.2001342773437,1895.4371337890625,-0.0,1054.48583984375,0.501835286617279,1.0,0.0,3.0,1.0,0.0
12046080,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97711181640625,0.9990000128746032,0.5536906123161316,0.442002385854721,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8248226046562195,0.2742962837219238,0.2610267996788025,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.816627562046051,0.2651189267635345,0.1867460310459137,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.7518621683120728,0.206729844212532,0.1976485252380371,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.7519077658653259,0.2064915746450424,0.9377360343933104,285.9773864746094,285.8576965332031,293.3807678222656,287.51080322265625,293.3797607421875,297.25506591796875,285.97509765625,1.0,0.4599401950836181,1.0,1.0,0.0,1.0,-2.431130886077881,2.431126117706299,4.755592271976639e-06,1.8795254230499268,0.7738267779350281,0.7738267779350281,0.0,97.1163101196289,99.0,18260.162109375,-0.0,1222.640869140625,1.0,283.1499938964844,285.3627319335937,290.5420837402344,291.78826904296875,313.061279296875,298.5343933105469,283.1499938964844,16010.6923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223478317260742,1.0,0.0,0.0,1.9788272380828853,1.9788352251052856,2.612817979752436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4099.33447265625,0.0,266.3295593261719,1895.4371337890625,-0.0,1060.18505859375,0.5044937133789062,1.0,0.0,3.0,1.0,0.0
12046140,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.9990000128746032,0.5542405843734741,0.4429567158222198,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8263188004493713,0.2765132486820221,0.2631202936172485,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8163702487945557,0.2654237151145935,0.1869634240865707,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7522710561752319,0.20752614736557,0.1984098404645919,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7510753273963928,0.2062144130468368,0.9365296363830566,285.9378662109375,285.8248596191406,293.4209289550781,287.5372009277344,293.42010498046875,297.2523803710937,285.9359436035156,1.0,0.4607176184654236,1.0,1.0,0.0,1.0,-2.434515953063965,2.434511184692383,4.768873623106629e-06,1.8821665048599243,0.7894437909126282,0.7894437909126282,0.0,97.4766616821289,102.0,18476.59375,-0.0,1228.1353759765625,1.0,283.1499938964844,285.3104553222656,290.5635070800781,291.8232727050781,313.061279296875,298.5343933105469,283.1499938964844,16109.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275724172592163,1.0,0.0,0.0,2.0497004985809326,2.049708843231201,2.803329550715717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4114.25146484375,0.0,291.4939270019531,1895.4371337890625,-0.0,1092.831787109375,0.520051121711731,1.0,0.0,3.0,1.0,0.0
12046200,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376220703125,0.9990000128746032,0.5542405843734741,0.4429567158222198,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8263188004493713,0.2765132486820221,0.2631202936172485,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8163702487945557,0.2654237151145935,0.1869634240865707,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7522710561752319,0.20752614736557,0.1984098404645919,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.7510753273963928,0.2062144130468368,0.9365296363830566,285.9378662109375,285.8248596191406,293.4209289550781,287.5372009277344,293.42010498046875,297.2523803710937,285.9359436035156,1.0,0.4607176184654236,1.0,1.0,0.0,1.0,-2.434515953063965,2.434511184692383,4.768873623106629e-06,1.8821665048599243,0.7894437909126282,0.7894437909126282,0.0,97.4766616821289,102.0,18476.59375,-0.0,1228.1353759765625,1.0,283.1499938964844,285.3104553222656,290.5635070800781,291.8232727050781,313.061279296875,298.5343933105469,283.1499938964844,16109.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275724172592163,1.0,0.0,0.0,2.0497004985809326,2.049708843231201,2.803329550715717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4114.25146484375,0.0,291.4939270019531,1895.4371337890625,-0.0,1092.831787109375,0.520051121711731,1.0,0.0,3.0,1.0,0.0
12046260,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.9990000128746032,0.553881049156189,0.4462681412696838,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8264856338500977,0.2787539660930633,0.2652596533298492,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8147743344306946,0.2657419145107269,0.1872074902057647,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7514259815216064,0.2083241492509842,0.199196457862854,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.7490183711051941,0.2059496343135833,0.9354876279830932,285.90478515625,285.7977600097656,293.4551086425781,287.5585021972656,293.45440673828125,297.2469482421875,285.9031982421875,1.0,0.4624196887016296,1.0,1.0,0.0,1.0,-2.441048622131348,2.4410438537597656,4.79454956803238e-06,1.8872581720352173,0.8042723536491394,0.8042723536491394,0.0,98.56204986572266,105.0,18687.8203125,-0.0,1240.3985595703125,1.0,283.1499938964844,285.265380859375,290.58221435546875,291.85498046875,313.061279296875,298.5343933105469,283.1499938964844,16213.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632274866104126,1.0,0.0,0.0,2.116401433944702,2.116410255432129,2.9887493724345404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4128.32568359375,0.0,316.71649169921875,1895.4371337890625,-0.0,1122.81494140625,0.5347781181335449,1.0,0.0,3.0,1.0,0.0
12046320,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.9990000128746032,0.553881049156189,0.4462681412696838,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.8264856338500977,0.2787539660930633,0.2652596533298492,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.905029296875,0.8147743344306946,0.2657419145107269,0.1872074902057647,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.7514259815216064,0.2083241492509842,0.199196457862854,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.7490183711051941,0.2059496343135833,0.9354876279830932,285.90478515625,285.7977600097656,293.4551086425781,287.5585021972656,293.45440673828125,297.2469482421875,285.9031982421875,1.0,0.4624196887016296,1.0,1.0,0.0,1.0,-2.441048622131348,2.4410438537597656,4.79454956803238e-06,1.8872581720352173,0.8042723536491394,0.8042723536491394,0.0,98.56204986572266,105.0,18687.8203125,-0.0,1240.3985595703125,1.0,283.1499938964844,285.265380859375,290.58221435546875,291.85498046875,313.061279296875,298.5343933105469,283.1499938964844,16213.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632274866104126,1.0,0.0,0.0,2.116401433944702,2.116410255432129,2.9887493724345404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4128.32568359375,0.0,316.71649169921875,1895.4371337890625,-0.0,1122.81494140625,0.5347781181335449,1.0,0.0,3.0,1.0,0.0
12046380,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.9990000128746032,0.5524488687515259,0.4512421488761902,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8257418274879456,0.2810198962688446,0.267439991235733,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.81224524974823,0.2660745680332184,0.1874745637178421,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7497305274009705,0.2091252952814102,0.2000034302473068,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.7461634278297424,0.2057089507579803,0.9346277713775636,285.8770446777344,285.7761535644531,293.4837646484375,287.5750732421875,293.483154296875,297.23974609375,285.875732421875,1.0,0.4647919833660126,1.0,1.0,0.0,1.0,-2.449899673461914,2.449894666671753,4.8294427870132495e-06,1.8941528797149656,0.8182404637336731,0.8182404637336731,0.0,100.17413330078124,93.0,18891.625,-0.0,1257.6998291015625,1.0,283.1499938964844,285.2265319824219,290.59783935546875,291.88336181640625,313.061279296875,298.5343933105469,283.1499938964844,16325.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636803150177002,1.0,0.0,0.0,2.1787400245666504,2.178749322891236,3.167409658999532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4141.365234375,0.0,341.7043762207031,1895.4371337890625,-0.0,1152.213134765625,0.5486166477203369,1.0,0.0,3.0,1.0,0.0
12046440,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768615722656,0.9990000128746032,0.5524488687515259,0.4512421488761902,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772277832031,0.8257418274879456,0.2810198962688446,0.267439991235733,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.81224524974823,0.2660745680332184,0.1874745637178421,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7497305274009705,0.2091252952814102,0.2000034302473068,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.7461634278297424,0.2057089507579803,0.9346277713775636,285.8770446777344,285.7761535644531,293.4837646484375,287.5750732421875,293.483154296875,297.23974609375,285.875732421875,1.0,0.4647919833660126,1.0,1.0,0.0,1.0,-2.449899673461914,2.449894666671753,4.8294427870132495e-06,1.8941528797149656,0.8182404637336731,0.8182404637336731,0.0,100.17413330078124,93.0,18891.625,-0.0,1257.6998291015625,1.0,283.1499938964844,285.2265319824219,290.59783935546875,291.88336181640625,313.061279296875,298.5343933105469,283.1499938964844,16325.1904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636803150177002,1.0,0.0,0.0,2.1787400245666504,2.178749322891236,3.167409658999532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4141.365234375,0.0,341.7043762207031,1895.4371337890625,-0.0,1152.213134765625,0.5486166477203369,1.0,0.0,3.0,1.0,0.0
12046500,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86260986328125,0.9990000128746032,0.5516486167907715,0.4494116306304931,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8277904391288757,0.2821482121944427,0.2684882879257202,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.8134524822235107,0.2662324011325836,0.1875743716955185,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86334228515625,0.7511342763900757,0.2095136046409607,0.2003573924303054,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7469648718833923,0.2055811882019043,0.9339914321899414,285.8628234863281,285.7607727050781,293.49615478515625,287.58172607421875,293.49560546875,297.23687744140625,285.86114501953125,1.0,0.4639324247837066,1.0,1.0,0.0,1.0,-2.4487550258636475,2.4487500190734863,4.825314590561902e-06,1.89346706867218,0.8251885771751404,0.8251885771751404,0.0,99.6566925048828,93.0,18955.625,-0.0,1254.15966796875,1.0,283.1499938964844,285.207275390625,290.6040954589844,291.8953552246094,313.061279296875,298.5343933105469,283.1499938964844,16432.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390261650085449,1.0,0.0,0.0,2.2070629596710205,2.207072257995605,3.250295037560136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4146.1142578125,0.0,353.75653076171875,1895.4371337890625,-0.0,1166.8306884765625,0.5549992322921753,1.0,0.0,3.0,1.0,0.0
12046560,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.9990000128746032,0.5515172481536865,0.4445797801017761,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.8315456509590149,0.283271461725235,0.2694987952709198,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.8163648843765259,0.2663827240467071,0.1876446008682251,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.7541374564170837,0.2098938971757888,0.2006697058677673,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.7493308782577515,0.2054468095302581,0.933165431022644,285.8451232910156,285.74688720703125,293.5073547363281,287.5873413085937,293.5068664550781,297.2358703613281,285.8432006835937,1.0,0.4620830416679382,1.0,1.0,0.0,1.0,-2.443636655807495,2.443631887435913,4.805340267921565e-06,1.889591097831726,0.831375241279602,0.831375241279602,0.0,98.21388244628906,96.0,18990.9921875,-0.0,1242.02392578125,1.0,283.1499938964844,285.1854553222656,290.6084289550781,291.9039611816406,313.061279296875,298.5343933105469,283.1499938964844,16489.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641075074672699,1.0,0.0,0.0,2.2351324558258057,2.2351419925689697,3.333495612878324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4148.9638671875,0.0,365.75982666015625,1895.4371337890625,-0.0,1180.41015625,0.5612598061561584,1.0,0.0,3.0,1.0,0.0
12046620,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147277832031,0.9990000128746032,0.5522914528846741,0.4414741396903991,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8353838920593262,0.2855448126792907,0.2715993523597717,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8184429407119751,0.266701877117157,0.1878383010625839,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7567107677459717,0.2106731086969375,0.201366901397705,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.7506850957870483,0.2052039057016372,0.9318854808807372,285.8148803710937,285.7232360839844,293.52642822265625,287.595703125,293.52606201171875,297.2362365722656,285.8135986328125,1.0,0.4615057408809662,1.0,1.0,0.0,1.0,-2.4419491291046143,2.441944360733032,4.798504960490391e-06,1.8881765604019165,0.8430676460266113,0.8430676460266113,0.0,97.33904266357422,99.0,19089.353515625,-0.0,1236.379150390625,1.0,283.1499938964844,285.14813232421875,290.6119079589844,291.9137878417969,313.061279296875,298.5343933105469,283.1499938964844,16614.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443195939064026,1.0,0.0,0.0,2.2872228622436523,2.2872326374053955,3.490682161100267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4153.80810546875,0.0,388.8742065429688,1895.4371337890625,-0.0,1202.12158203125,0.5729480385780334,1.0,0.0,3.0,1.0,0.0
12046680,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147277832031,0.9990000128746032,0.5522914528846741,0.4414741396903991,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8353838920593262,0.2855448126792907,0.2715993523597717,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150939941406,0.8184429407119751,0.266701877117157,0.1878383010625839,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.7567107677459717,0.2106731086969375,0.201366901397705,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.7506850957870483,0.2052039057016372,0.9318854808807372,285.8148803710937,285.7232360839844,293.52642822265625,287.595703125,293.52606201171875,297.2362365722656,285.8135986328125,1.0,0.4615057408809662,1.0,1.0,0.0,1.0,-2.4419491291046143,2.441944360733032,4.798504960490391e-06,1.8881765604019165,0.8430676460266113,0.8430676460266113,0.0,97.33904266357422,99.0,19089.353515625,-0.0,1236.379150390625,1.0,283.1499938964844,285.14813232421875,290.6119079589844,291.9137878417969,313.061279296875,298.5343933105469,283.1499938964844,16614.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443195939064026,1.0,0.0,0.0,2.2872228622436523,2.2872326374053955,3.490682161100267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4153.80810546875,0.0,388.8742065429688,1895.4371337890625,-0.0,1202.12158203125,0.5729480385780334,1.0,0.0,3.0,1.0,0.0
