time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046740,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.9990000128746032,0.5526247620582581,0.4421120882034302,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.8370883464813232,0.2878492474555969,0.2737694084644317,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.8183966279029846,0.2670415043830871,0.1880759298801422,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.7572741508483887,0.2114652097225189,0.2021181732416153,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.7500848770141602,0.2049838304519653,0.9309068918228148,285.7920837402344,285.70458984375,293.5414428710937,287.6005554199219,293.5411682128906,297.2356872558594,285.7911071777344,1.0,0.4622232317924499,1.0,1.0,0.0,1.0,-2.4453318119049072,2.445327043533325,4.811813141714083e-06,1.8908021450042725,0.8544492125511169,0.8544492125511169,0.0,97.61605072021484,102.0,19205.212890625,-0.0,1241.5625,1.0,283.1499938964844,285.1181640625,290.61376953125,291.9221496582031,313.061279296875,298.5343933105469,283.1499938964844,16716.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469144821166992,1.0,0.0,0.0,2.3354485034942627,2.335458517074585,3.639434851265833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4159.33642578125,0.0,411.0928039550781,1895.4371337890625,-0.0,1219.6661376953125,0.5837737321853638,1.0,0.0,3.0,1.0,0.0
12046800,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.9990000128746032,0.5526247620582581,0.4421120882034302,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922058105469,0.8370883464813232,0.2878492474555969,0.2737694084644317,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.8183966279029846,0.2670415043830871,0.1880759298801422,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.7572741508483887,0.2114652097225189,0.2021181732416153,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.7500848770141602,0.2049838304519653,0.9309068918228148,285.7920837402344,285.70458984375,293.5414428710937,287.6005554199219,293.5411682128906,297.2356872558594,285.7911071777344,1.0,0.4622232317924499,1.0,1.0,0.0,1.0,-2.4453318119049072,2.445327043533325,4.811813141714083e-06,1.8908021450042725,0.8544492125511169,0.8544492125511169,0.0,97.61605072021484,102.0,19205.212890625,-0.0,1241.5625,1.0,283.1499938964844,285.1181640625,290.61376953125,291.9221496582031,313.061279296875,298.5343933105469,283.1499938964844,16716.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469144821166992,1.0,0.0,0.0,2.3354485034942627,2.335458517074585,3.639434851265833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4159.33642578125,0.0,411.0928039550781,1895.4371337890625,-0.0,1219.6661376953125,0.5837737321853638,1.0,0.0,3.0,1.0,0.0
12046860,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9990000128746032,0.5520328879356384,0.4451603591442108,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8374060988426208,0.2901815176010132,0.2759909927845001,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8169909715652466,0.2673988044261932,0.1883446127176284,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7565343379974365,0.2122659981250763,0.2029031813144683,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.7482404708862305,0.2047818154096603,0.9301312565803528,285.7738952636719,285.6903686523437,293.55291748046875,287.6022644042969,293.5527038574219,297.2334289550781,285.77313232421875,1.0,0.4638932943344116,1.0,1.0,0.0,1.0,-2.4519948959350586,2.451989889144897,4.838088898395654e-06,1.89597761631012,0.8653193116188049,0.8653193116188049,0.0,98.63489532470705,105.0,19327.888671875,-0.0,1253.7852783203125,1.0,283.1499938964844,285.0931396484375,290.6149597167969,291.930419921875,313.061279296875,298.5343933105469,283.1499938964844,16810.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494276523590088,1.0,0.0,0.0,2.380077123641968,2.380087614059448,3.779857422614441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4165.07275390625,0.0,432.4234619140625,1895.4371337890625,-0.0,1236.81005859375,0.5938121676445007,1.0,0.0,3.0,1.0,0.0
12046920,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.9990000128746032,0.5520328879356384,0.4451603591442108,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8374060988426208,0.2901815176010132,0.2759909927845001,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8169909715652466,0.2673988044261932,0.1883446127176284,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7565343379974365,0.2122659981250763,0.2029031813144683,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.7482404708862305,0.2047818154096603,0.9301312565803528,285.7738952636719,285.6903686523437,293.55291748046875,287.6022644042969,293.5527038574219,297.2334289550781,285.77313232421875,1.0,0.4638932943344116,1.0,1.0,0.0,1.0,-2.4519948959350586,2.451989889144897,4.838088898395654e-06,1.89597761631012,0.8653193116188049,0.8653193116188049,0.0,98.63489532470705,105.0,19327.888671875,-0.0,1253.7852783203125,1.0,283.1499938964844,285.0931396484375,290.6149597167969,291.930419921875,313.061279296875,298.5343933105469,283.1499938964844,16810.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494276523590088,1.0,0.0,0.0,2.380077123641968,2.380087614059448,3.779857422614441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4165.07275390625,0.0,432.4234619140625,1895.4371337890625,-0.0,1236.81005859375,0.5938121676445007,1.0,0.0,3.0,1.0,0.0
12046980,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.9990000128746032,0.5503991842269897,0.4499492347240448,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.836742103099823,0.2925381064414978,0.2782546281814575,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.8146163821220398,0.2677701115608215,0.1886373311281204,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7548824548721313,0.2130724936723709,0.2037126719951629,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7455426454544067,0.2045910358428955,0.9295033812522888,285.75933837890625,285.6799621582031,293.5613098144531,287.60125732421875,293.5611572265625,297.2302551269531,285.7587280273437,1.0,0.4662553071975708,1.0,1.0,0.0,1.0,-2.461035966873169,2.461030960083008,4.873860689258436e-06,1.902999997138977,0.8756248354911804,0.8756248354911804,0.0,100.2011489868164,93.0,19453.748046875,-0.0,1271.2374267578125,1.0,283.1499938964844,285.0721130371094,290.6146240234375,291.9376525878906,313.061279296875,298.5343933105469,283.1499938964844,16899.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520983576774597,1.0,0.0,0.0,2.421293020248413,2.4213037490844727,3.9119032635426265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4170.6083984375,0.0,452.8074645996094,1895.4371337890625,-0.0,1255.1893310546875,0.6031034588813782,1.0,0.0,3.0,1.0,0.0
12047040,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.9990000128746032,0.5503991842269897,0.4499492347240448,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.836742103099823,0.2925381064414978,0.2782546281814575,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.8146163821220398,0.2677701115608215,0.1886373311281204,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.759521484375,0.7548824548721313,0.2130724936723709,0.2037126719951629,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.7455426454544067,0.2045910358428955,0.9295033812522888,285.75933837890625,285.6799621582031,293.5613098144531,287.60125732421875,293.5611572265625,297.2302551269531,285.7587280273437,1.0,0.4662553071975708,1.0,1.0,0.0,1.0,-2.461035966873169,2.461030960083008,4.873860689258436e-06,1.902999997138977,0.8756248354911804,0.8756248354911804,0.0,100.2011489868164,93.0,19453.748046875,-0.0,1271.2374267578125,1.0,283.1499938964844,285.0721130371094,290.6146240234375,291.9376525878906,313.061279296875,298.5343933105469,283.1499938964844,16899.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520983576774597,1.0,0.0,0.0,2.421293020248413,2.4213037490844727,3.9119032635426265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4170.6083984375,0.0,452.8074645996094,1895.4371337890625,-0.0,1255.1893310546875,0.6031034588813782,1.0,0.0,3.0,1.0,0.0
12047100,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.9990000128746032,0.5495112538337708,0.4480414092540741,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509765625,0.8388859629631042,0.2937103807926178,0.2793439030647278,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75103759765625,0.8158764243125916,0.2679466605186462,0.1887498050928115,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7511901855469,0.7563558220863342,0.2134634256362915,0.2040685266256332,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7464080452919006,0.2044827491044998,0.9289583563804626,285.7508544921875,285.6759948730469,293.5645446777344,287.599853515625,293.5643920898437,297.229248046875,285.749755859375,1.0,0.4653957486152649,1.0,1.0,0.0,1.0,-2.459975004196167,2.459970235824585,4.870027623837814e-06,1.9023703336715696,0.8802012205123901,0.8802012205123901,0.0,99.66680908203124,93.0,19483.115234375,-0.0,1267.7069091796875,1.0,283.1499938964844,285.060546875,290.6134948730469,291.93994140625,313.061279296875,298.5343933105469,283.1499938964844,16949.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534832715988159,1.0,0.0,0.0,2.4405438899993896,2.440554618835449,3.974354285674053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4172.0146484375,0.0,462.59423828125,1895.4371337890625,-0.0,1264.7850341796875,0.6074541211128235,1.0,0.0,3.0,1.0,0.0
12047160,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.9990000128746032,0.5492890477180481,0.4431475400924682,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.8427959084510803,0.2948760688304901,0.2803941369056701,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8188282251358032,0.2681155204772949,0.1888324320316314,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7594606876373291,0.2138457745313644,0.2043823599815368,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395935058594,0.7488301396369934,0.2043677121400833,0.9282150268554688,285.7391357421875,285.6727294921875,293.5671691894531,287.597900390625,293.5670471191406,297.2292175292969,285.73785400390625,1.0,0.4635531306266784,1.0,1.0,0.0,1.0,-2.4549460411071777,2.4549410343170166,4.850292043556692e-06,1.8985538482666016,0.8837908506393433,0.8837908506393433,0.0,98.21328735351562,96.0,19481.63671875,-0.0,1255.55712890625,1.0,283.1499938964844,285.0468444824219,290.6107482910156,291.93896484375,313.061279296875,298.5343933105469,283.1499938964844,17022.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547374725341797,1.0,0.0,0.0,2.458180904388428,2.458192110061645,4.032005165299779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4171.31005859375,0.0,471.8290710449219,1895.4371337890625,-0.0,1273.512451171875,0.6114776134490967,1.0,0.0,3.0,1.0,0.0
12047220,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.9990000128746032,0.5498319864273071,0.4400010704994201,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.8466241359710693,0.2970467805862427,0.2823967635631561,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220458984375,0.8209348917007446,0.2684479653835296,0.189033955335617,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7620344161987305,0.2145688682794571,0.2050252705812454,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.7502791285514832,0.204190656542778,0.9272108674049376,285.721923828125,285.6683654785156,293.5706787109375,287.5931091308594,293.57061767578125,297.23004150390625,285.7212219238281,1.0,0.4629815816879272,1.0,1.0,0.0,1.0,-2.453367233276367,2.453362464904785,4.843810074817156e-06,1.8972008228302,0.8893398642539978,0.8893398642539978,0.0,97.3327178955078,96.0,19510.392578125,-0.0,1249.9859619140625,1.0,283.1499938964844,285.0269775390625,290.6019897460937,291.93182373046875,313.061279296875,298.5343933105469,283.1499938964844,17166.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563536524772644,1.0,0.0,0.0,2.486536979675293,2.4865481853485107,4.125562327317313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4169.853515625,0.0,487.06585693359375,1895.4371337890625,-0.0,1284.811767578125,0.6179949641227722,1.0,0.0,3.0,1.0,0.0
12047280,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9990000128746032,0.5498731136322021,0.4399099946022033,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8468503355979919,0.2972370684146881,0.282574325799942,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.8210150599479675,0.2684781551361084,0.1890538185834884,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210388183594,0.7621588706970215,0.2146326005458831,0.2050841152667999,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.7503109574317932,0.2041769474744796,0.927141547203064,285.7207946777344,285.6680603027344,293.5709228515625,287.5926208496094,293.57086181640625,297.2301025390625,285.7201232910156,1.0,0.4629887044429779,1.0,1.0,0.0,1.0,-2.453482151031494,2.453477382659912,4.844259365199832e-06,1.8972876071929927,0.8897966742515564,0.8897966742515564,0.0,97.31261444091795,99.0,19514.26171875,-0.0,1250.039794921875,1.0,283.1499938964844,285.02557373046875,290.6011962890625,291.9311828613281,313.061279296875,298.5343933105469,283.1499938964844,17177.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564614772796631,1.0,0.0,0.0,2.4888062477111816,2.4888174533843994,4.133096354053123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4169.80029296875,0.0,488.297119140625,1895.4371337890625,-0.0,1285.5677490234375,0.6185160279273987,1.0,0.0,3.0,1.0,0.0
12047340,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9990000128746032,0.5500133037567139,0.4404039978981018,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8487052321434021,0.2996364533901214,0.2848297953605652,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8210961222648621,0.2688716650009155,0.1893258690834045,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7628109455108643,0.2154392451047897,0.2058456987142563,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7498581409454346,0.2040218561887741,0.9264354705810548,285.7097473144531,285.6653747558594,293.5730895996094,287.5858154296875,293.57305908203125,297.23052978515625,285.7093505859375,1.0,0.4637265205383301,1.0,1.0,0.0,1.0,-2.4571757316589355,2.4571707248687744,4.858811280428199e-06,1.9001277685165403,0.8951160311698914,0.8951160311698914,0.0,97.5610580444336,102.0,19572.1015625,-0.0,1255.515380859375,1.0,283.1499938964844,285.01123046875,290.5918884277344,291.9242248535156,313.061279296875,298.5343933105469,283.1499938964844,17303.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657634973526001,1.0,0.0,0.0,2.514755725860596,2.5147671699523926,4.219732545607258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4169.80029296875,0.0,502.52197265625,1895.4371337890625,-0.0,1293.81201171875,0.6244761943817139,1.0,0.0,3.0,1.0,0.0
12047400,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.9990000128746032,0.5500133037567139,0.4404039978981018,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8487052321434021,0.2996364533901214,0.2848297953605652,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8210961222648621,0.2688716650009155,0.1893258690834045,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7628109455108643,0.2154392451047897,0.2058456987142563,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7498581409454346,0.2040218561887741,0.9264354705810548,285.7097473144531,285.6653747558594,293.5730895996094,287.5858154296875,293.57305908203125,297.23052978515625,285.7093505859375,1.0,0.4637265205383301,1.0,1.0,0.0,1.0,-2.4571757316589355,2.4571707248687744,4.858811280428199e-06,1.9001277685165403,0.8951160311698914,0.8951160311698914,0.0,97.5610580444336,102.0,19572.1015625,-0.0,1255.515380859375,1.0,283.1499938964844,285.01123046875,290.5918884277344,291.9242248535156,313.061279296875,298.5343933105469,283.1499938964844,17303.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657634973526001,1.0,0.0,0.0,2.514755725860596,2.5147671699523926,4.219732545607258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4169.80029296875,0.0,502.52197265625,1895.4371337890625,-0.0,1293.81201171875,0.6244761943817139,1.0,0.0,3.0,1.0,0.0
12047460,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.9990000128746032,0.5492465496063232,0.4433347582817077,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8491036891937256,0.3020715117454529,0.2871444821357727,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8198133707046509,0.26929372549057,0.1896367222070694,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.7621193528175354,0.2162621021270752,0.2066483199596405,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.7481482625007629,0.2038882672786712,0.9259586930274964,285.7030944824219,285.6640625,293.5741577148437,287.5778503417969,293.5741271972656,297.2300720214844,285.7029113769531,1.0,0.4654329717159271,1.0,1.0,0.0,1.0,-2.464240074157715,2.4642350673675537,4.88675959786633e-06,1.9055875539779663,0.8999390602111816,0.8999390602111816,0.0,98.55908966064452,105.0,19644.259765625,-0.0,1268.2232666015625,1.0,283.1499938964844,285.0014038085937,290.5838928222656,291.9195861816406,313.061279296875,298.5343933105469,283.1499938964844,17403.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588153839111328,1.0,0.0,0.0,2.536939144134521,2.5369505882263184,4.294508073598991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4170.8701171875,0.0,514.86474609375,1895.4371337890625,-0.0,1302.1358642578125,0.6295651197433472,1.0,0.0,3.0,1.0,0.0
12047520,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.9990000128746032,0.5492465496063232,0.4433347582817077,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.703125,0.8491036891937256,0.3020715117454529,0.2871444821357727,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8198133707046509,0.26929372549057,0.1896367222070694,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.7621193528175354,0.2162621021270752,0.2066483199596405,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.7481482625007629,0.2038882672786712,0.9259586930274964,285.7030944824219,285.6640625,293.5741577148437,287.5778503417969,293.5741271972656,297.2300720214844,285.7029113769531,1.0,0.4654329717159271,1.0,1.0,0.0,1.0,-2.464240074157715,2.4642350673675537,4.88675959786633e-06,1.9055875539779663,0.8999390602111816,0.8999390602111816,0.0,98.55908966064452,105.0,19644.259765625,-0.0,1268.2232666015625,1.0,283.1499938964844,285.0014038085937,290.5838928222656,291.9195861816406,313.061279296875,298.5343933105469,283.1499938964844,17403.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588153839111328,1.0,0.0,0.0,2.536939144134521,2.5369505882263184,4.294508073598991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4170.8701171875,0.0,514.86474609375,1895.4371337890625,-0.0,1302.1358642578125,0.6295651197433472,1.0,0.0,3.0,1.0,0.0
12047580,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9990000128746032,0.5474628210067749,0.4480294585227966,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.848466157913208,0.3045367300510406,0.2895073592662811,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8175634741783142,0.2697397470474243,0.1899788081645965,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.7604843974113464,0.2170970290899276,0.2074819058179855,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.7455644011497498,0.2037629932165146,0.9256228804588318,285.69970703125,285.6634826660156,293.5746154785156,287.5691223144531,293.5746154785156,297.2294006347656,285.6996459960937,1.0,0.467840164899826,1.0,1.0,0.0,1.0,-2.473726511001587,2.473721742630005,4.924437689624028e-06,1.912928462028504,0.904557764530182,0.904557764530182,0.0,100.11027526855467,93.0,19727.095703125,-0.0,1286.28125,1.0,283.1499938964844,284.994873046875,290.57635498046875,291.9164123535156,313.061279296875,298.5343933105469,283.1499938964844,17478.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602571606636047,1.0,0.0,0.0,2.556312799453736,2.556324481964112,4.3603498056654644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4172.61376953125,0.0,525.744384765625,1895.4371337890625,-0.0,1312.3448486328125,0.6369959712028503,1.0,0.0,3.0,1.0,0.0
12047640,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.9990000128746032,0.5474628210067749,0.4480294585227966,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.848466157913208,0.3045367300510406,0.2895073592662811,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8175634741783142,0.2697397470474243,0.1899788081645965,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.7604843974113464,0.2170970290899276,0.2074819058179855,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997375488281,0.7455644011497498,0.2037629932165146,0.9256228804588318,285.69970703125,285.6634826660156,293.5746154785156,287.5691223144531,293.5746154785156,297.2294006347656,285.6996459960937,1.0,0.467840164899826,1.0,1.0,0.0,1.0,-2.473726511001587,2.473721742630005,4.924437689624028e-06,1.912928462028504,0.904557764530182,0.904557764530182,0.0,100.11027526855467,93.0,19727.095703125,-0.0,1286.28125,1.0,283.1499938964844,284.994873046875,290.57635498046875,291.9164123535156,313.061279296875,298.5343933105469,283.1499938964844,17478.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602571606636047,1.0,0.0,0.0,2.556312799453736,2.556324481964112,4.3603498056654644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4172.61376953125,0.0,525.744384765625,1895.4371337890625,-0.0,1312.3448486328125,0.6369959712028503,1.0,0.0,3.0,1.0,0.0
12047700,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.9990000128746032,0.5464832186698914,0.4460746645927429,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.8507334589958191,0.305753231048584,0.2906444668769836,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885070800781,0.8188768625259399,0.2699445486068725,0.1901156306266784,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.7620270848274231,0.2174955755472183,0.2078492790460586,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7464913129806519,0.203678011894226,0.925205945968628,285.6883239746094,285.66326904296875,293.5747985839844,287.5646057128906,293.5747985839844,297.2294616699219,285.6871337890625,1.0,0.4670043885707855,1.0,1.0,0.0,1.0,-2.472863912582397,2.4728589057922363,4.921354047837667e-06,1.9124424457550049,0.905162274837494,0.905162274837494,0.0,99.57162475585938,93.0,19767.59375,-0.0,1282.9510498046875,1.0,283.1499938964844,284.97900390625,290.5735168457031,291.9173583984375,313.061279296875,298.5343933105469,283.1499938964844,17845.552734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612277626991272,1.0,0.0,0.0,2.586466312408448,2.586478471755981,4.463823586320359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4174.73291015625,0.0,544.3167724609375,1895.4371337890625,-0.0,1319.2437744140625,0.641701340675354,1.0,0.0,3.0,1.0,0.0
12047760,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768493652344,0.9990000128746032,0.5461412668228149,0.4411527514457702,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.854829728603363,0.3069490492343902,0.291728138923645,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.8218586444854736,0.270127534866333,0.1902119815349578,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67730712890625,0.7652216553688049,0.2178751081228256,0.2081643790006637,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7489603161811829,0.2035764157772064,0.9245398640632628,285.6769714355469,285.6630249023437,293.5749816894531,287.56005859375,293.5749816894531,297.22979736328125,285.6758117675781,1.0,0.4651804864406585,1.0,1.0,0.0,1.0,-2.467952251434326,2.467947244644165,4.901958163827658e-06,1.908706426620484,0.9049761295318604,0.9049761295318604,0.0,98.11895751953124,96.0,19757.212890625,-0.0,1270.86083984375,1.0,283.1499938964844,284.9662475585937,290.569091796875,291.9139099121094,313.061279296875,298.5343933105469,283.1499938964844,18076.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621536016464233,1.0,0.0,0.0,2.603067636489868,2.6030797958374023,4.521309620031389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4173.0263671875,0.0,554.8738403320312,1895.4371337890625,-0.0,1325.8436279296875,0.6487048268318176,1.0,0.0,3.0,1.0,0.0
12047820,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.9990000128746032,0.546356737613678,0.4379741251468658,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.8589751124382019,0.3093292415142059,0.2939395606517792,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8240129947662354,0.2704766094684601,0.1904343217611313,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.7679038643836975,0.2186248153448104,0.2088419497013092,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.7504300475120544,0.2033878862857818,0.9235185980796814,285.6498107910156,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2300109863281,285.6490173339844,1.0,0.4646526575088501,1.0,1.0,0.0,1.0,-2.4666314125061035,2.466626644134521,4.896417522104457e-06,1.9075286388397217,0.901307225227356,0.901307225227356,0.0,97.2408447265625,99.0,19809.255859375,-0.0,1265.5755615234375,1.0,283.1499938964844,284.9339904785156,290.5581970214844,291.90557861328125,313.061279296875,298.5343933105469,283.1499938964844,18970.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636365652084351,1.0,0.0,0.0,2.656344175338745,2.656356811523437,4.7082772880457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4172.3251953125,0.0,590.4414672851562,1895.4371337890625,-0.0,1336.4539794921875,0.6622255444526672,1.0,0.0,3.0,1.0,0.0
12047880,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.9990000128746032,0.546356737613678,0.4379741251468658,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64990234375,0.8589751124382019,0.3093292415142059,0.2939395606517792,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8240129947662354,0.2704766094684601,0.1904343217611313,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.7679038643836975,0.2186248153448104,0.2088419497013092,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.7504300475120544,0.2033878862857818,0.9235185980796814,285.6498107910156,285.662109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2300109863281,285.6490173339844,1.0,0.4646526575088501,1.0,1.0,0.0,1.0,-2.4666314125061035,2.466626644134521,4.896417522104457e-06,1.9075286388397217,0.901307225227356,0.901307225227356,0.0,97.2408447265625,99.0,19809.255859375,-0.0,1265.5755615234375,1.0,283.1499938964844,284.9339904785156,290.5581970214844,291.90557861328125,313.061279296875,298.5343933105469,283.1499938964844,18970.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636365652084351,1.0,0.0,0.0,2.656344175338745,2.656356811523437,4.7082772880457924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4172.3251953125,0.0,590.4414672851562,1895.4371337890625,-0.0,1336.4539794921875,0.6622255444526672,1.0,0.0,3.0,1.0,0.0
12047940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.9990000128746032,0.5459685921669006,0.4386205375194549,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.8607085943222046,0.3117019832134247,0.2961809635162353,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8239558339118958,0.270809531211853,0.1906728893518448,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7683868408203125,0.2193572074174881,0.2095432132482528,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7498658299446106,0.2031999230384826,0.9227132201194764,285.6273803710937,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.22967529296875,285.6268005371094,1.0,0.4654076695442199,1.0,1.0,0.0,1.0,-2.470259428024292,2.470254421234131,4.910749794362346e-06,1.9102976322174072,0.8953481912612915,0.8953481912612915,0.0,97.52601623535156,102.0,19894.98828125,-0.0,1271.1724853515625,1.0,283.1499938964844,284.9055480957031,290.5487060546875,291.8998107910156,313.061279296875,298.5343933105469,283.1499938964844,20024.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648994088172913,1.0,0.0,0.0,2.710611343383789,2.7106246948242188,4.902615842183877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4173.67041015625,0.0,628.8778076171875,1895.4371337890625,-0.0,1345.527099609375,0.6701252460479736,1.0,0.0,3.0,1.0,0.0
12048000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.9990000128746032,0.5459685921669006,0.4386205375194549,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.8607085943222046,0.3117019832134247,0.2961809635162353,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8239558339118958,0.270809531211853,0.1906728893518448,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.7683868408203125,0.2193572074174881,0.2095432132482528,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7498658299446106,0.2031999230384826,0.9227132201194764,285.6273803710937,285.6600952148437,293.5773620605469,287.5423889160156,293.5773010253906,297.22967529296875,285.6268005371094,1.0,0.4654076695442199,1.0,1.0,0.0,1.0,-2.470259428024292,2.470254421234131,4.910749794362346e-06,1.9102976322174072,0.8953481912612915,0.8953481912612915,0.0,97.52601623535156,102.0,19894.98828125,-0.0,1271.1724853515625,1.0,283.1499938964844,284.9055480957031,290.5487060546875,291.8998107910156,313.061279296875,298.5343933105469,283.1499938964844,20024.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648994088172913,1.0,0.0,0.0,2.710611343383789,2.7106246948242188,4.902615842183877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4173.67041015625,0.0,628.8778076171875,1895.4371337890625,-0.0,1345.527099609375,0.6701252460479736,1.0,0.0,3.0,1.0,0.0
12048060,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.9990000128746032,0.544712245464325,0.4416686296463012,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8609459400177002,0.3141461610794067,0.2984885275363922,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8225604891777039,0.2712088227272033,0.1909561157226562,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.7675179839134216,0.2201296985149383,0.2102875113487243,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.7480552792549133,0.2030487209558487,0.922118842601776,285.6325378417969,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.22967529296875,285.63287353515625,1.0,0.4671157300472259,1.0,1.0,0.0,1.0,-2.4772114753723145,2.4772067070007324,4.938360689266119e-06,1.9156482219696045,0.8927156925201416,0.8927156925201416,0.0,98.54835510253906,90.0,19930.05078125,-0.0,1283.946533203125,1.0,283.1499938964844,284.9112243652344,290.5384216308594,291.8902282714844,313.061279296875,298.5343933105469,283.1499938964844,20079.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656363010406494,1.0,0.0,0.0,2.70400333404541,2.70401668548584,4.878741606262338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4171.6826171875,0.0,625.1331787109375,1895.4371337890625,-0.0,1350.83740234375,0.6682300567626953,1.0,0.0,3.0,1.0,0.0
12048120,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.632568359375,0.9990000128746032,0.544712245464325,0.4416686296463012,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8609459400177002,0.3141461610794067,0.2984885275363922,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63250732421875,0.8225604891777039,0.2712088227272033,0.1909561157226562,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324768066406,0.7675179839134216,0.2201296985149383,0.2102875113487243,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324462890625,0.7480552792549133,0.2030487209558487,0.922118842601776,285.6325378417969,285.6563720703125,293.5803527832031,287.5346069335937,293.58026123046875,297.22967529296875,285.63287353515625,1.0,0.4671157300472259,1.0,1.0,0.0,1.0,-2.4772114753723145,2.4772067070007324,4.938360689266119e-06,1.9156482219696045,0.8927156925201416,0.8927156925201416,0.0,98.54835510253906,90.0,19930.05078125,-0.0,1283.946533203125,1.0,283.1499938964844,284.9112243652344,290.5384216308594,291.8902282714844,313.061279296875,298.5343933105469,283.1499938964844,20079.224609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656363010406494,1.0,0.0,0.0,2.70400333404541,2.70401668548584,4.878741606262338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4171.6826171875,0.0,625.1331787109375,1895.4371337890625,-0.0,1350.83740234375,0.6682300567626953,1.0,0.0,3.0,1.0,0.0
12048180,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.9990000128746032,0.5441851615905762,0.4333106577396393,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8686213493347168,0.3166648745536804,0.3007602989673614,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8278055787086487,0.2716808319091797,0.1912111937999725,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7732974290847778,0.2209438234567642,0.2109625190496444,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7523998022079468,0.2029357701539993,0.921164333820343,285.6432189941406,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.23126220703125,285.6432189941406,1.0,0.4639630019664764,1.0,1.0,0.0,1.0,-2.469889640808105,2.4698848724365234,4.909649760520551e-06,1.9102036952972408,0.8930835127830505,0.8930835127830505,0.0,96.14974212646484,93.0,19861.3984375,-0.0,1264.9229736328125,1.0,283.1499938964844,284.9248352050781,290.52850341796875,291.8780517578125,313.061279296875,298.5343933105469,283.1499938964844,19634.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657574772834778,1.0,0.0,0.0,2.674205780029297,2.6742188930511475,4.771808903569763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4165.9755859375,0.0,604.6708984375,1895.4371337890625,-0.0,1351.712158203125,0.6605443358421326,1.0,0.0,3.0,1.0,0.0
12048240,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.9990000128746032,0.5441851615905762,0.4333106577396393,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8686213493347168,0.3166648745536804,0.3007602989673614,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8278055787086487,0.2716808319091797,0.1912111937999725,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7732974290847778,0.2209438234567642,0.2109625190496444,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.7523998022079468,0.2029357701539993,0.921164333820343,285.6432189941406,285.6503601074219,293.5851745605469,287.52801513671875,293.5850524902344,297.23126220703125,285.6432189941406,1.0,0.4639630019664764,1.0,1.0,0.0,1.0,-2.469889640808105,2.4698848724365234,4.909649760520551e-06,1.9102036952972408,0.8930835127830505,0.8930835127830505,0.0,96.14974212646484,93.0,19861.3984375,-0.0,1264.9229736328125,1.0,283.1499938964844,284.9248352050781,290.52850341796875,291.8780517578125,313.061279296875,298.5343933105469,283.1499938964844,19634.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657574772834778,1.0,0.0,0.0,2.674205780029297,2.6742188930511475,4.771808903569763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4165.9755859375,0.0,604.6708984375,1895.4371337890625,-0.0,1351.712158203125,0.6605443358421326,1.0,0.0,3.0,1.0,0.0
12048300,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65264892578125,0.9990000128746032,0.544853925704956,0.4302954375743866,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524963378906,0.8718017339706421,0.3179642856121063,0.3019357323646545,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65240478515625,0.8298135995864868,0.2719555497169494,0.1913675218820572,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.7755864858627319,0.2213831692934036,0.2113319337368011,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7540226578712463,0.2029239684343338,0.9208737015724182,285.6525573730469,285.64630126953125,293.5884704589844,287.5252990722656,293.5883178710937,297.2323608398437,285.6534423828125,1.0,0.4633392691612243,1.0,1.0,0.0,1.0,-2.4679505825042725,2.467945575714112,4.901672582491301e-06,1.908559799194336,0.8947968482971191,0.8947968482971191,0.0,95.3083038330078,93.0,19816.005859375,-0.0,1259.0433349609375,1.0,283.1499938964844,284.9381408691406,290.5226135253906,291.8686828613281,313.061279296875,298.5343933105469,283.1499938964844,19167.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653403639793396,1.0,0.0,0.0,2.6460797786712646,2.646092653274536,4.671961448821094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4161.56591796875,0.0,585.4873046875,1895.4371337890625,-0.0,1348.70361328125,0.6562047600746155,1.0,0.0,3.0,1.0,0.0
12048360,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.9990000128746032,0.5455625653266907,0.4286821484565735,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.8740970492362976,0.3192932307720184,0.3031581938266754,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8310388922691345,0.2722571790218353,0.191557228565216,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.7770870923995972,0.2218454480171203,0.2117421776056289,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.7549277544021606,0.2029441148042678,0.9208213090896606,285.66033935546875,285.6414489746094,293.5923767089844,287.52301025390625,293.5921936035156,297.23370361328125,285.6610717773437,1.0,0.4631165564060211,1.0,1.0,0.0,1.0,-2.4681363105773926,2.4681313037872314,4.902340151602402e-06,1.9086672067642207,0.8973344564437866,0.8973344564437866,0.0,94.90209197998048,96.0,19809.953125,-0.0,1257.560302734375,1.0,283.1499938964844,284.9470520019531,290.5181884765625,291.8627319335937,313.061279296875,298.5343933105469,283.1499938964844,18864.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647377610206604,1.0,0.0,0.0,2.632673740386963,2.632686138153076,4.624740768122138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4160.31298828125,0.0,576.0414428710938,1895.4371337890625,-0.0,1344.3636474609375,0.652836799621582,1.0,0.0,3.0,1.0,0.0
12048420,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.9990000128746032,0.546561062335968,0.4280028343200683,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.877020001411438,0.3219888508319855,0.3056780099868774,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.8320272564888,0.2728886902332306,0.1919858753681183,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.7786076664924622,0.2227972745895385,0.2126255929470062,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.7553907632827759,0.2030255198478698,0.9210989475250244,285.672607421875,285.6289978027344,293.6024169921875,287.52001953125,293.6021728515625,297.2364196777344,285.67315673828125,1.0,0.463709145784378,1.0,1.0,0.0,1.0,-2.472253561019897,2.4722487926483154,4.918599188385997e-06,1.9117997884750368,0.9048083424568176,0.9048083424568176,0.0,94.86229705810548,99.0,19840.556640625,-0.0,1262.3721923828125,1.0,283.1499938964844,284.9596862792969,290.51513671875,291.85894775390625,313.061279296875,298.5343933105469,283.1499938964844,18361.146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636835932731628,1.0,0.0,0.0,2.6191890239715576,2.619201421737671,4.577485981371865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4161.2236328125,0.0,565.5670776367188,1895.4371337890625,-0.0,1336.7911376953125,0.6522092223167419,1.0,0.0,3.0,1.0,0.0
12048480,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.9990000128746032,0.546561062335968,0.4280028343200683,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.877020001411438,0.3219888508319855,0.3056780099868774,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.8320272564888,0.2728886902332306,0.1919858753681183,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.7786076664924622,0.2227972745895385,0.2126255929470062,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.7553907632827759,0.2030255198478698,0.9210989475250244,285.672607421875,285.6289978027344,293.6024169921875,287.52001953125,293.6021728515625,297.2364196777344,285.67315673828125,1.0,0.463709145784378,1.0,1.0,0.0,1.0,-2.472253561019897,2.4722487926483154,4.918599188385997e-06,1.9117997884750368,0.9048083424568176,0.9048083424568176,0.0,94.86229705810548,99.0,19840.556640625,-0.0,1262.3721923828125,1.0,283.1499938964844,284.9596862792969,290.51513671875,291.85894775390625,313.061279296875,298.5343933105469,283.1499938964844,18361.146484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636835932731628,1.0,0.0,0.0,2.6191890239715576,2.619201421737671,4.577485981371865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4161.2236328125,0.0,565.5670776367188,1895.4371337890625,-0.0,1336.7911376953125,0.6522092223167419,1.0,0.0,3.0,1.0,0.0
