time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.9990000128746032,0.5465083718299866,0.4301296770572662,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8780176639556885,0.3246642351150512,0.308228075504303,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8313405513763428,0.2734881937503814,0.1924285143613815,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.7784255146980286,0.223729059100151,0.2135353535413742,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.7542935013771057,0.2030916363000869,0.9215400218963624,285.6682434082031,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.2378234863281,285.668212890625,1.0,0.4653697907924652,1.0,1.0,0.0,1.0,-2.480024814605713,2.480019807815552,4.94949290441582e-06,1.9177806377410889,0.9129666686058044,0.9129666686058044,0.0,95.65727996826172,102.0,19957.060546875,-0.0,1275.166748046875,1.0,283.1499938964844,284.94976806640625,290.5199279785156,291.8688659667969,313.061279296875,298.5343933105469,283.1499938964844,18466.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663772702217102,1.0,0.0,0.0,2.6510138511657715,2.651026487350464,4.689400725510495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4168.5859375,0.0,584.5700073242188,1895.4371337890625,-0.0,1337.430419921875,0.6599772572517395,1.0,0.0,3.0,1.0,0.0
12048600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.9990000128746032,0.5465083718299866,0.4301296770572662,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8780176639556885,0.3246642351150512,0.308228075504303,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8313405513763428,0.2734881937503814,0.1924285143613815,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.7784255146980286,0.223729059100151,0.2135353535413742,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.7542935013771057,0.2030916363000869,0.9215400218963624,285.6682434082031,285.6123962402344,293.6158142089844,287.5193786621094,293.615478515625,297.2378234863281,285.668212890625,1.0,0.4653697907924652,1.0,1.0,0.0,1.0,-2.480024814605713,2.480019807815552,4.94949290441582e-06,1.9177806377410889,0.9129666686058044,0.9129666686058044,0.0,95.65727996826172,102.0,19957.060546875,-0.0,1275.166748046875,1.0,283.1499938964844,284.94976806640625,290.5199279785156,291.8688659667969,313.061279296875,298.5343933105469,283.1499938964844,18466.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663772702217102,1.0,0.0,0.0,2.6510138511657715,2.651026487350464,4.689400725510495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4168.5859375,0.0,584.5700073242188,1895.4371337890625,-0.0,1337.430419921875,0.6599772572517395,1.0,0.0,3.0,1.0,0.0
12048660,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.9990000128746032,0.5451430678367615,0.4344448447227478,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.8774664402008057,0.3272748291492462,0.3107447624206543,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.829315721988678,0.2740145027637481,0.1928400248289108,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.7768756151199341,0.2246013134717941,0.2144167423248291,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.7519402503967285,0.2030904591083526,0.92182594537735,285.65478515625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.23779296875,285.6543884277344,1.0,0.467784970998764,1.0,1.0,0.0,1.0,-2.4901280403137207,2.49012303352356,4.989853096049046e-06,1.925580382347107,0.9218243956565856,0.9218243956565856,0.0,97.09564971923828,105.0,20121.3359375,-0.0,1293.6270751953125,1.0,283.1499938964844,284.9278259277344,290.52862548828125,291.8864440917969,313.061279296875,298.5343933105469,283.1499938964844,18891.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652354598045349,1.0,0.0,0.0,2.707024335861206,2.7070374488830566,4.88964872147335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4178.9443359375,0.0,620.3922119140625,1895.4371337890625,-0.0,1347.947509765625,0.6735573410987854,1.0,0.0,3.0,1.0,0.0
12048720,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.9990000128746032,0.5451430678367615,0.4344448447227478,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548156738281,0.8774664402008057,0.3272748291492462,0.3107447624206543,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.829315721988678,0.2740145027637481,0.1928400248289108,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.7768756151199341,0.2246013134717941,0.2144167423248291,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.7519402503967285,0.2030904591083526,0.92182594537735,285.65478515625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.23779296875,285.6543884277344,1.0,0.467784970998764,1.0,1.0,0.0,1.0,-2.4901280403137207,2.49012303352356,4.989853096049046e-06,1.925580382347107,0.9218243956565856,0.9218243956565856,0.0,97.09564971923828,105.0,20121.3359375,-0.0,1293.6270751953125,1.0,283.1499938964844,284.9278259277344,290.52862548828125,291.8864440917969,313.061279296875,298.5343933105469,283.1499938964844,18891.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652354598045349,1.0,0.0,0.0,2.707024335861206,2.7070374488830566,4.88964872147335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4178.9443359375,0.0,620.3922119140625,1895.4371337890625,-0.0,1347.947509765625,0.6735573410987854,1.0,0.0,3.0,1.0,0.0
12048780,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9990000128746032,0.5424717664718628,0.4403841197490692,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.8757831454277039,0.3298170268535614,0.3132134079933166,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8263206481933594,0.2744681239128113,0.1932124197483062,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.7743291258811951,0.2254077643156051,0.2152533233165741,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6364440917969,0.7486730813980103,0.2030022889375686,0.9218208193778992,285.6361999511719,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2375793457031,285.6356506347656,1.0,0.4707200825214386,1.0,1.0,0.0,1.0,-2.5016753673553467,2.501670360565185,5.036210950493114e-06,1.9345073699951167,0.931745707988739,0.931745707988739,0.0,99.01810455322266,93.0,20319.15234375,-0.0,1316.0806884765625,1.0,283.1499938964844,284.8988342285156,290.5390319824219,291.9080810546875,313.061279296875,298.5343933105469,283.1499938964844,19521.6015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677419543266296,1.0,0.0,0.0,2.7796502113342285,2.7796640396118164,5.155533813194779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.16650390625,0.0,669.4124145507812,1895.4371337890625,-0.0,1366.0760498046875,0.6911041140556335,1.0,0.0,3.0,1.0,0.0
12048840,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6361389160156,0.9990000128746032,0.5424717664718628,0.4403841197490692,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63623046875,0.8757831454277039,0.3298170268535614,0.3132134079933166,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63629150390625,0.8263206481933594,0.2744681239128113,0.1932124197483062,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.7743291258811951,0.2254077643156051,0.2152533233165741,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6364440917969,0.7486730813980103,0.2030022889375686,0.9218208193778992,285.6361999511719,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2375793457031,285.6356506347656,1.0,0.4707200825214386,1.0,1.0,0.0,1.0,-2.5016753673553467,2.501670360565185,5.036210950493114e-06,1.9345073699951167,0.931745707988739,0.931745707988739,0.0,99.01810455322266,93.0,20319.15234375,-0.0,1316.0806884765625,1.0,283.1499938964844,284.8988342285156,290.5390319824219,291.9080810546875,313.061279296875,298.5343933105469,283.1499938964844,19521.6015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677419543266296,1.0,0.0,0.0,2.7796502113342285,2.7796640396118164,5.155533813194779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.16650390625,0.0,669.4124145507812,1895.4371337890625,-0.0,1366.0760498046875,0.6911041140556335,1.0,0.0,3.0,1.0,0.0
12048900,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62109375,0.9990000128746032,0.5409923195838928,0.4389541447162628,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.621337890625,0.8778513073921204,0.3310504853725433,0.3143760859966278,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.8273323774337769,0.2746574282646179,0.193345233798027,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.7756050825119019,0.2257739752531051,0.2155997455120086,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.7493491172790527,0.202909767627716,0.9214275479316713,285.6212463378906,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2379150390625,285.6197509765625,1.0,0.4700892269611358,1.0,1.0,0.0,1.0,-2.501472949981689,2.5014679431915283,5.035750291426666e-06,1.9345327615737915,0.9366671442985536,0.9366671442985536,0.0,98.64649200439452,93.0,20402.400390625,-0.0,1314.237060546875,1.0,283.1499938964844,284.876953125,290.5448608398437,291.9201965332031,313.061279296875,298.5343933105469,283.1499938964844,20011.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692513823509216,1.0,0.0,0.0,2.828686475753784,2.828700542449951,5.339037443263805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4197.3935546875,0.0,704.281005859375,1895.4371337890625,-0.0,1377.05810546875,0.7001693844795227,1.0,0.0,3.0,1.0,0.0
12048960,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.9990000128746032,0.5401594638824463,0.4344658255577087,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070556640625,0.881975531578064,0.3322585523128509,0.3154780268669128,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.607177734375,0.8300958275794983,0.2748225927352905,0.193433791399002,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7786704897880554,0.2261170744895935,0.2158874869346618,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.7516424655914307,0.2027940154075622,0.9207366108894348,285.6069641113281,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.237548828125,285.60552978515625,1.0,0.468434065580368,1.0,1.0,0.0,1.0,-2.497032165527344,2.4970271587371826,5.018014235247392e-06,1.9311599731445312,0.941960632801056,0.941960632801056,0.0,97.33982849121094,96.0,20436.5390625,-0.0,1303.1663818359375,1.0,283.1499938964844,284.858642578125,290.5494689941406,291.92828369140625,313.061279296875,298.5343933105469,283.1499938964844,20305.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706425547599792,1.0,0.0,0.0,2.8634934425354004,2.8635077476501465,5.471239319376764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4200.10888671875,0.0,729.4178466796875,1895.4371337890625,-0.0,1387.222412109375,0.711323618888855,1.0,0.0,3.0,1.0,0.0
12049020,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.9990000128746032,0.5393983721733093,0.4320492148399353,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.8857940435409546,0.3346598148345947,0.3177170157432556,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8318098783493042,0.2751382291316986,0.1936382353305816,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.7809083461761475,0.2267913371324539,0.2165024429559707,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7527014017105103,0.2025768756866455,0.9196245670318604,285.5760803222656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2367858886719,285.5750427246094,1.0,0.4681703150272369,1.0,1.0,0.0,1.0,-2.4964544773101807,2.4964494705200195,5.015375336370198e-06,1.9305492639541624,0.953329622745514,0.953329622745514,0.0,96.69295501708984,99.0,20582.197265625,-0.0,1299.706787109375,1.0,283.1499938964844,284.8173522949219,290.5589599609375,291.94500732421875,313.061279296875,298.5343933105469,283.1499938964844,21184.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728073358535767,1.0,0.0,0.0,2.9544599056243896,2.954475164413452,5.824377922181156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4209.1669921875,0.0,798.5530395507812,1895.4371337890625,-0.0,1403.11962890625,0.7332429885864258,1.0,0.0,3.0,1.0,0.0
12049080,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.9990000128746032,0.5393983721733093,0.4320492148399353,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761108398437,0.8857940435409546,0.3346598148345947,0.3177170157432556,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8318098783493042,0.2751382291316986,0.1936382353305816,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.7809083461761475,0.2267913371324539,0.2165024429559707,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57647705078125,0.7527014017105103,0.2025768756866455,0.9196245670318604,285.5760803222656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2367858886719,285.5750427246094,1.0,0.4681703150272369,1.0,1.0,0.0,1.0,-2.4964544773101807,2.4964494705200195,5.015375336370198e-06,1.9305492639541624,0.953329622745514,0.953329622745514,0.0,96.69295501708984,99.0,20582.197265625,-0.0,1299.706787109375,1.0,283.1499938964844,284.8173522949219,290.5589599609375,291.94500732421875,313.061279296875,298.5343933105469,283.1499938964844,21184.845703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728073358535767,1.0,0.0,0.0,2.9544599056243896,2.954475164413452,5.824377922181156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4209.1669921875,0.0,798.5530395507812,1895.4371337890625,-0.0,1403.11962890625,0.7332429885864258,1.0,0.0,3.0,1.0,0.0
12049140,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.9990000128746032,0.5380359292030334,0.4332801699638366,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8870856761932373,0.3370518088340759,0.3199819028377533,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.831368625164032,0.2754393815994262,0.1938589960336685,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7809310555458069,0.2274474650621414,0.2171377837657928,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7517734169960022,0.2023601084947586,0.9187212586402892,285.5496520996094,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2355041503906,285.5487670898437,1.0,0.4691093564033508,1.0,1.0,0.0,1.0,-2.5005948543548584,2.5005898475646973,5.031943601352396e-06,1.9337130784988403,0.9682140946388244,0.9682140946388244,0.0,97.14435577392578,102.0,20775.5390625,-0.0,1306.7503662109375,1.0,283.1499938964844,284.7787780761719,290.5744323730469,291.969482421875,313.061279296875,298.5343933105469,283.1499938964844,22071.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745994687080383,1.0,0.0,0.0,3.0525927543640137,3.0526089668273926,6.217718464540667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4222.29296875,0.0,877.39208984375,1895.4371337890625,-0.0,1416.3544921875,0.756768524646759,1.0,0.0,3.0,1.0,0.0
12049200,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.9990000128746032,0.5380359292030334,0.4332801699638366,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.8870856761932373,0.3370518088340759,0.3199819028377533,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.831368625164032,0.2754393815994262,0.1938589960336685,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7809310555458069,0.2274474650621414,0.2171377837657928,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7517734169960022,0.2023601084947586,0.9187212586402892,285.5496520996094,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2355041503906,285.5487670898437,1.0,0.4691093564033508,1.0,1.0,0.0,1.0,-2.5005948543548584,2.5005898475646973,5.031943601352396e-06,1.9337130784988403,0.9682140946388244,0.9682140946388244,0.0,97.14435577392578,102.0,20775.5390625,-0.0,1306.7503662109375,1.0,283.1499938964844,284.7787780761719,290.5744323730469,291.969482421875,313.061279296875,298.5343933105469,283.1499938964844,22071.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745994687080383,1.0,0.0,0.0,3.0525927543640137,3.0526089668273926,6.217718464540667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4222.29296875,0.0,877.39208984375,1895.4371337890625,-0.0,1416.3544921875,0.756768524646759,1.0,0.0,3.0,1.0,0.0
12049260,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.9990000128746032,0.5356809496879578,0.4368946850299835,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8867223858833313,0.3394384682178497,0.3222653865814209,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8295321464538574,0.275731086730957,0.1940903961658477,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.7795093655586243,0.2280879020690918,0.2177820354700088,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.749544620513916,0.2021199464797973,0.9178529381752014,285.525634765625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2336730957031,285.5248413085937,1.0,0.4709336161613464,1.0,1.0,0.0,1.0,-2.50768780708313,2.5076825618743896,5.0604853640834335e-06,1.939181208610535,0.9875084757804872,0.9875084757804872,0.0,98.3116683959961,90.0,21001.578125,-0.0,1320.54833984375,1.0,283.1499938964844,284.7414855957031,290.5965270996094,292.0030517578125,313.061279296875,298.5343933105469,283.1499938964844,22956.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676788330078125,1.0,0.0,0.0,3.158000230789185,3.15801739692688,6.6545339905133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4238.7763671875,0.0,967.1475830078124,1895.4371337890625,-0.0,1432.608154296875,0.7819188237190247,1.0,0.0,3.0,1.0,0.0
12049320,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.9990000128746032,0.5356809496879578,0.4368946850299835,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8867223858833313,0.3394384682178497,0.3222653865814209,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8295321464538574,0.275731086730957,0.1940903961658477,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.7795093655586243,0.2280879020690918,0.2177820354700088,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.749544620513916,0.2021199464797973,0.9178529381752014,285.525634765625,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2336730957031,285.5248413085937,1.0,0.4709336161613464,1.0,1.0,0.0,1.0,-2.50768780708313,2.5076825618743896,5.0604853640834335e-06,1.939181208610535,0.9875084757804872,0.9875084757804872,0.0,98.3116683959961,90.0,21001.578125,-0.0,1320.54833984375,1.0,283.1499938964844,284.7414855957031,290.5965270996094,292.0030517578125,313.061279296875,298.5343933105469,283.1499938964844,22956.126953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676788330078125,1.0,0.0,0.0,3.158000230789185,3.15801739692688,6.6545339905133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4238.7763671875,0.0,967.1475830078124,1895.4371337890625,-0.0,1432.608154296875,0.7819188237190247,1.0,0.0,3.0,1.0,0.0
12049380,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9990000128746032,0.5338131785392761,0.4291593432426452,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8941971063613892,0.3417772650718689,0.3244033753871918,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.8343217968940735,0.2759758830070495,0.1942136734724044,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.7848832011222839,0.2286751419305801,0.2182733416557312,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.753425121307373,0.201816901564598,0.9161949753761292,285.4958801269531,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2322998046875,285.4945678710937,1.0,0.4678196310997009,1.0,1.0,0.0,1.0,-2.499729633331299,2.4997246265411377,5.028900886827614e-06,1.9332687854766848,1.0,1.0,0.0,96.07186889648438,93.0,21134.41015625,-0.0,1301.1009521484375,1.0,283.1499938964844,284.6988525390625,290.6202697753906,292.0374450683594,313.061279296875,298.5343933105469,283.1499938964844,24046.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795716285705566,1.0,0.0,0.0,3.2662432193756104,3.266261577606201,7.118530334082607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4251.5908203125,0.0,1066.6309814453125,1895.4371337890625,-0.0,1453.4171142578125,0.8077805638313293,1.0,0.0,3.0,1.0,0.0
12049440,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9990000128746032,0.5338131785392761,0.4291593432426452,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959411621094,0.8941971063613892,0.3417772650718689,0.3244033753871918,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.8343217968940735,0.2759758830070495,0.1942136734724044,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.7848832011222839,0.2286751419305801,0.2182733416557312,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.753425121307373,0.201816901564598,0.9161949753761292,285.4958801269531,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2322998046875,285.4945678710937,1.0,0.4678196310997009,1.0,1.0,0.0,1.0,-2.499729633331299,2.4997246265411377,5.028900886827614e-06,1.9332687854766848,1.0,1.0,0.0,96.07186889648438,93.0,21134.41015625,-0.0,1301.1009521484375,1.0,283.1499938964844,284.6988525390625,290.6202697753906,292.0374450683594,313.061279296875,298.5343933105469,283.1499938964844,24046.90234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795716285705566,1.0,0.0,0.0,3.2662432193756104,3.266261577606201,7.118530334082607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4251.5908203125,0.0,1066.6309814453125,1895.4371337890625,-0.0,1453.4171142578125,0.8077805638313293,1.0,0.0,3.0,1.0,0.0
12049500,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.9990000128746032,0.5336825847625732,0.4265026748180389,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48052978515625,0.897122859954834,0.3429489433765411,0.3254751563072204,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.8360286355018616,0.2761013805866241,0.1942782402038574,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7868598103523254,0.2289702892303466,0.2185212075710296,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7547342777252197,0.2016826570034027,0.9154167175292968,285.48046875,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2322082519531,285.4794006347656,1.0,0.4671857357025146,1.0,1.0,0.0,1.0,-2.497254610061645,2.4972496032714844,5.018689080316108e-06,1.931219220161438,1.0,1.0,0.0,95.31017303466795,93.0,21208.287109375,-0.0,1294.807861328125,1.0,283.1499938964844,284.6776428222656,290.6306457519531,292.052001953125,313.061279296875,298.5343933105469,283.1499938964844,24883.400390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808000206947327,1.0,0.0,0.0,3.322605848312378,3.322624921798706,7.36632671305415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4257.658203125,0.0,1122.8033447265625,1895.4371337890625,-0.0,1462.650634765625,0.8187538385391235,1.0,0.0,3.0,1.0,0.0
12049560,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.9990000128746032,0.5334998965263367,0.4252709448337555,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.8990523219108582,0.3441332280635834,0.3265703618526459,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8368955254554749,0.2762377858161926,0.1943596601486206,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.7879728674888611,0.2292736768722534,0.218790665268898,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.7552778124809265,0.2015673965215683,0.9147987365722656,285.4721984863281,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.23211669921875,285.4716186523437,1.0,0.4669318199157715,1.0,1.0,0.0,1.0,-2.496767282485962,2.496762275695801,5.016683189751348e-06,1.930817484855652,1.0,1.0,0.0,94.9819793701172,96.0,21280.232421875,-0.0,1292.8118896484375,1.0,283.1499938964844,284.6649780273437,290.6406555175781,292.0656433105469,313.061279296875,298.5343933105469,283.1499938964844,25451.5859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681846559047699,1.0,0.0,0.0,3.360325813293457,3.360345363616944,7.534529231634224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4263.28662109375,0.0,1161.4791259765625,1895.4371337890625,-0.0,1470.5408935546875,0.8307674527168274,1.0,0.0,3.0,1.0,0.0
12049620,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.9990000128746032,0.532612144947052,0.4253095984458923,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.9011495113372804,0.346538633108139,0.3288218677043915,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8371469378471375,0.2765416502952575,0.1945637762546539,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7886725664138794,0.2299039363861084,0.2193776965141296,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7550076842308044,0.201371356844902,0.9138749241828918,285.4576721191406,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2318420410156,285.4574279785156,1.0,0.4674192667007446,1.0,1.0,0.0,1.0,-2.4993555545806885,2.499350547790528,5.02703142046812e-06,1.9327915906906128,1.0,1.0,0.0,95.07634735107422,99.0,21464.474609375,-0.0,1296.4068603515625,1.0,283.1499938964844,284.6397399902344,290.6635131835937,292.097900390625,313.061279296875,298.5343933105469,283.1499938964844,26763.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838970184326172,1.0,0.0,0.0,3.445852756500244,3.445873022079468,7.922945997052011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4277.8203125,0.0,1252.44140625,1895.4371337890625,-0.0,1486.0626220703125,0.8516958951950073,1.0,0.0,3.0,1.0,0.0
12049680,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.9990000128746032,0.532612144947052,0.4253095984458923,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576721191406,0.9011495113372804,0.346538633108139,0.3288218677043915,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8371469378471375,0.2765416502952575,0.1945637762546539,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7886725664138794,0.2299039363861084,0.2193776965141296,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.7550076842308044,0.201371356844902,0.9138749241828918,285.4576721191406,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2318420410156,285.4574279785156,1.0,0.4674192667007446,1.0,1.0,0.0,1.0,-2.4993555545806885,2.499350547790528,5.02703142046812e-06,1.9327915906906128,1.0,1.0,0.0,95.07634735107422,99.0,21464.474609375,-0.0,1296.4068603515625,1.0,283.1499938964844,284.6397399902344,290.6635131835937,292.097900390625,313.061279296875,298.5343933105469,283.1499938964844,26763.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838970184326172,1.0,0.0,0.0,3.445852756500244,3.445873022079468,7.922945997052011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4277.8203125,0.0,1252.44140625,1895.4371337890625,-0.0,1486.0626220703125,0.8516958951950073,1.0,0.0,3.0,1.0,0.0
12049740,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.9990000128746032,0.530778169631958,0.4279612600803375,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.9014028906822203,0.3489885926246643,0.331142783164978,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8358571529388428,0.2768843472003937,0.1948148608207702,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.7877820134162903,0.2305635660886764,0.2200192362070083,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.7533068060874939,0.2011941969394683,0.9131938219070436,285.4488525390625,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2313537597656,285.4488220214844,1.0,0.4689327776432037,1.0,1.0,0.0,1.0,-2.5055816173553467,2.505576610565185,5.052087090007262e-06,1.9376015663146973,1.0,1.0,0.0,95.9535903930664,102.0,21674.146484375,-0.0,1307.854736328125,1.0,283.1499938964844,284.6201477050781,290.689453125,292.1351318359375,313.061279296875,298.5343933105469,283.1499938964844,28010.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862393617630005,1.0,0.0,0.0,3.525223970413208,3.525245428085327,8.292141728816205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4294.5107421875,0.0,1340.9962158203125,1895.4371337890625,-0.0,1503.8951416015625,0.8711409568786621,1.0,0.0,3.0,1.0,0.0
12049800,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.9990000128746032,0.530778169631958,0.4279612600803375,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.9014028906822203,0.3489885926246643,0.331142783164978,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.8358571529388428,0.2768843472003937,0.1948148608207702,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.7877820134162903,0.2305635660886764,0.2200192362070083,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488525390625,0.7533068060874939,0.2011941969394683,0.9131938219070436,285.4488525390625,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2313537597656,285.4488220214844,1.0,0.4689327776432037,1.0,1.0,0.0,1.0,-2.5055816173553467,2.505576610565185,5.052087090007262e-06,1.9376015663146973,1.0,1.0,0.0,95.9535903930664,102.0,21674.146484375,-0.0,1307.854736328125,1.0,283.1499938964844,284.6201477050781,290.689453125,292.1351318359375,313.061279296875,298.5343933105469,283.1499938964844,28010.796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862393617630005,1.0,0.0,0.0,3.525223970413208,3.525245428085327,8.292141728816205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4294.5107421875,0.0,1340.9962158203125,1895.4371337890625,-0.0,1503.8951416015625,0.8711409568786621,1.0,0.0,3.0,1.0,0.0
12049860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9990000128746032,0.5288360714912415,0.4310906529426574,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9007364511489868,0.350771963596344,0.332846999168396,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.8342310786247253,0.2771503329277038,0.1950196772813797,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.7864156365394592,0.231052279472351,0.220508188009262,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.7514268755912781,0.2010641545057296,0.912769615650177,285.4439697265625,285.0941467285156,294.03375244140625,287.6958312988281,294.032470703125,297.2308959960937,285.4439697265625,1.0,0.4704949259757995,1.0,1.0,0.0,1.0,-2.511711359024048,2.5117063522338867,5.076841716800118e-06,1.942348957061768,1.0,1.0,0.0,96.95487213134766,102.0,21842.05078125,-0.0,1319.76513671875,1.0,283.1499938964844,284.60693359375,290.7094421386719,292.1645812988281,313.061279296875,298.5343933105469,283.1499938964844,28963.546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882495880126953,1.0,0.0,0.0,3.5846755504608154,3.584697723388672,8.574187404519762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4307.85498046875,0.0,1409.9932861328125,1895.4371337890625,-0.0,1519.2833251953125,0.8828227519989014,1.0,0.0,3.0,1.0,0.0
12049920,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.9990000128746032,0.5279428362846375,0.4325385093688965,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.9003217220306396,0.3514727354049682,0.3335176706314087,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8334713578224182,0.2772589921951294,0.1951037943363189,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.785751461982727,0.2312463372945785,0.2207036465406417,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.7505748867988586,0.2010117322206497,0.9126060009002686,285.4441833496094,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.230712890625,285.4443359375,1.0,0.4711905419826507,1.0,1.0,0.0,1.0,-2.5143957138061523,2.514390468597412,5.087703357276041e-06,1.9444290399551392,1.0,1.0,0.0,97.41525268554688,90.0,21903.501953125,-0.0,1325.0914306640625,1.0,283.1499938964844,284.6045837402344,290.7171630859375,292.17584228515625,313.061279296875,298.5343933105469,283.1499938964844,29212.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890836358070374,1.0,0.0,0.0,3.600070714950561,3.600092887878418,8.647993468002824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4312.7119140625,0.0,1428.238037109375,1895.4371337890625,-0.0,1525.6910400390625,0.8894944190979004,1.0,0.0,3.0,1.0,0.0
12049980,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9990000128746032,0.5257120728492737,0.4253604710102081,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9077607989311218,0.3539417088031769,0.3357763588428497,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.838117778301239,0.2776210904121399,0.1953074783086776,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.7909611463546753,0.2319095283746719,0.2212649285793304,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.7542889714241028,0.2007879167795181,0.9113050699234008,285.4349060058594,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.230712890625,285.4344177246094,1.0,0.4684090912342071,1.0,1.0,0.0,1.0,-2.507862091064453,2.507857084274292,5.061823685537092e-06,1.939641356468201,1.0,1.0,0.0,95.38355255126952,93.0,22029.994140625,-0.0,1308.241455078125,1.0,283.1499938964844,284.5850524902344,290.7437438964844,292.2134094238281,313.061279296875,298.5343933105469,283.1499938964844,30384.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921640634536743,1.0,0.0,0.0,3.671577453613281,3.671600818634033,8.994948643703538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4326.24755859375,0.0,1515.045654296875,1895.4371337890625,-0.0,1549.47021484375,0.907040536403656,1.0,0.0,3.0,1.0,0.0
12050040,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9990000128746032,0.5257120728492737,0.4253604710102081,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9077607989311218,0.3539417088031769,0.3357763588428497,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.838117778301239,0.2776210904121399,0.1953074783086776,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.7909611463546753,0.2319095283746719,0.2212649285793304,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43505859375,0.7542889714241028,0.2007879167795181,0.9113050699234008,285.4349060058594,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.230712890625,285.4344177246094,1.0,0.4684090912342071,1.0,1.0,0.0,1.0,-2.507862091064453,2.507857084274292,5.061823685537092e-06,1.939641356468201,1.0,1.0,0.0,95.38355255126952,93.0,22029.994140625,-0.0,1308.241455078125,1.0,283.1499938964844,284.5850524902344,290.7437438964844,292.2134094238281,313.061279296875,298.5343933105469,283.1499938964844,30384.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921640634536743,1.0,0.0,0.0,3.671577453613281,3.671600818634033,8.994948643703538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4326.24755859375,0.0,1515.045654296875,1895.4371337890625,-0.0,1549.47021484375,0.907040536403656,1.0,0.0,3.0,1.0,0.0
12050100,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.9990000128746032,0.5254376530647278,0.4228880107402801,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9108420610427856,0.3551848232746124,0.3369159698486328,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.839805006980896,0.2778123617172241,0.1954182982444763,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281005859375,0.7929038405418396,0.2322514057159423,0.2215567082166671,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7555655837059021,0.2007014006376266,0.9107394218444824,285.427978515625,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.23126220703125,285.4276733398437,1.0,0.4679155647754669,1.0,1.0,0.0,1.0,-2.506053686141968,2.5060484409332275,5.054277153249132e-06,1.938113808631897,1.0,1.0,0.0,94.69615173339844,93.0,22104.21875,-0.0,1303.06640625,1.0,283.1499938964844,284.5732421875,290.75537109375,292.2293701171875,313.061279296875,298.5343933105469,283.1499938964844,31094.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934387683868408,1.0,0.0,0.0,3.714223623275757,3.714247465133667,9.205119226862736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4332.82763671875,0.0,1568.4542236328125,1895.4371337890625,-0.0,1559.36279296875,0.9146994352340698,1.0,0.0,3.0,1.0,0.0
12050160,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9990000128746032,0.5251190066337585,0.4218030571937561,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9128947854042052,0.3564396798610687,0.3380793631076813,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.840658962726593,0.2780138552188873,0.1955465078353881,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7939915060997009,0.232602909207344,0.2218725681304931,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7560917139053345,0.2006359100341797,0.9103478789329528,285.42645263671875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2318115234375,285.42645263671875,1.0,0.4677893817424774,1.0,1.0,0.0,1.0,-2.506208658218384,2.5062036514282227,5.054863777331775e-06,1.93821394443512,1.0,1.0,0.0,94.4288101196289,96.0,22181.412109375,-0.0,1302.117919921875,1.0,283.1499938964844,284.5678100585937,290.766845703125,292.2448425292969,313.061279296875,298.5343933105469,283.1499938964844,31535.826171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945227980613708,1.0,0.0,0.0,3.740469217300415,3.740493297576904,9.335669233223598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4339.3046875,0.0,1601.93896484375,1895.4371337890625,-0.0,1567.799072265625,0.9239533543586732,1.0,0.0,3.0,1.0,0.0
12050220,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.9990000128746032,0.5239701867103577,0.422060877084732,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.9151119589805604,0.3589791059494018,0.3404608368873596,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.8408942818641663,0.2784409821033478,0.1958396881818771,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7946577668190002,0.2333272397518158,0.2225513011217117,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.7558140158653259,0.2005380094051361,0.909877061843872,285.42340087890625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.232666015625,285.4236145019531,1.0,0.4684993624687195,1.0,1.0,0.0,1.0,-2.5099780559539795,2.5099730491638184,5.070025963505032e-06,1.9411040544509888,1.0,1.0,0.0,94.61772918701172,99.0,22376.44921875,-0.0,1307.6043701171875,1.0,283.1499938964844,284.55499267578125,290.79254150390625,292.2807922363281,313.061279296875,298.5343933105469,283.1499938964844,32672.826171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966784596443176,1.0,0.0,0.0,3.807301998138428,3.8073270320892334,9.672259011495044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4355.44287109375,0.0,1689.3504638671875,1895.4371337890625,-0.0,1584.6390380859375,0.9403661489486694,1.0,0.0,3.0,1.0,0.0
12050280,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.9990000128746032,0.5239701867103577,0.422060877084732,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.9151119589805604,0.3589791059494018,0.3404608368873596,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42340087890625,0.8408942818641663,0.2784409821033478,0.1958396881818771,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7946577668190002,0.2333272397518158,0.2225513011217117,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42333984375,0.7558140158653259,0.2005380094051361,0.909877061843872,285.42340087890625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.232666015625,285.4236145019531,1.0,0.4684993624687195,1.0,1.0,0.0,1.0,-2.5099780559539795,2.5099730491638184,5.070025963505032e-06,1.9411040544509888,1.0,1.0,0.0,94.61772918701172,99.0,22376.44921875,-0.0,1307.6043701171875,1.0,283.1499938964844,284.55499267578125,290.79254150390625,292.2807922363281,313.061279296875,298.5343933105469,283.1499938964844,32672.826171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966784596443176,1.0,0.0,0.0,3.807301998138428,3.8073270320892334,9.672259011495044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4355.44287109375,0.0,1689.3504638671875,1895.4371337890625,-0.0,1584.6390380859375,0.9403661489486694,1.0,0.0,3.0,1.0,0.0
