time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050340,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.521891713142395,0.4248775541782379,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9152822494506836,0.3615514934062958,0.3429004848003387,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8395816683769226,0.2788960039615631,0.1961718648672104,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.7937336564064026,0.2340743839740753,0.2232784032821655,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.7541131377220154,0.2004506736993789,0.9096159338951112,285.423583984375,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2331237792969,285.4239196777344,1.0,0.470200777053833,1.0,1.0,0.0,1.0,-2.517249822616577,2.517244815826416,5.0994090088352095e-06,1.946713924407959,1.0,1.0,0.0,95.56692504882812,87.0,22599.01171875,-0.0,1320.7362060546875,1.0,283.1499938964844,284.54498291015625,290.8208923339844,292.3215026855469,313.061279296875,298.5343933105469,283.04998779296875,33800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992081999778748,1.0,0.0,0.0,3.872418880462648,3.872444868087769,1.000594124889176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4454.85986328125,0.0,1777.5216064453125,1895.4371337890625,-0.0,1604.5101318359375,0.9553616046905518,1.0,0.0,3.0,1.0,0.0
12050400,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.9990000128746032,0.521891713142395,0.4248775541782379,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.9152822494506836,0.3615514934062958,0.3429004848003387,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8395816683769226,0.2788960039615631,0.1961718648672104,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.7937336564064026,0.2340743839740753,0.2232784032821655,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.7541131377220154,0.2004506736993789,0.9096159338951112,285.423583984375,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2331237792969,285.4239196777344,1.0,0.470200777053833,1.0,1.0,0.0,1.0,-2.517249822616577,2.517244815826416,5.0994090088352095e-06,1.946713924407959,1.0,1.0,0.0,95.56692504882812,87.0,22599.01171875,-0.0,1320.7362060546875,1.0,283.1499938964844,284.54498291015625,290.8208923339844,292.3215026855469,313.061279296875,298.5343933105469,283.04998779296875,33800.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992081999778748,1.0,0.0,0.0,3.872418880462648,3.872444868087769,1.000594124889176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4454.85986328125,0.0,1777.5216064453125,1895.4371337890625,-0.0,1604.5101318359375,0.9553616046905518,1.0,0.0,3.0,1.0,0.0
12050460,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9990000128746032,0.5198656320571899,0.4166613817214966,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.924453854560852,0.3638421893119812,0.3450687229633331,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8449786901473999,0.279091328382492,0.1963124573230743,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.7996848225593567,0.2346175014972686,0.22377909719944,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.758553147315979,0.2001599222421646,0.9082409739494324,285.3440856933594,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2315368652344,285.3432006835937,1.0,0.4670066237449646,1.0,1.0,0.0,1.0,-2.5091235637664795,2.5091185569763184,5.067035999672953e-06,1.940678715705872,1.0,1.0,0.0,93.25706481933594,90.0,22908.22265625,-0.0,1300.7149658203125,1.0,283.05206298828125,284.4481506347656,290.8699951171875,292.405029296875,313.061279296875,298.5343933105469,282.75,34743.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079978585243225,1.0,0.0,0.0,3.926101684570313,3.926128387451172,1.028528572533105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4666.4296875,0.0,1852.4759521484373,1895.4371337890625,-0.0,1674.4337158203125,0.9664642810821532,1.0,0.0,3.0,1.0,0.0
12050520,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440246582031,0.9990000128746032,0.5198656320571899,0.4166613817214966,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.924453854560852,0.3638421893119812,0.3450687229633331,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8449786901473999,0.279091328382492,0.1963124573230743,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.7996848225593567,0.2346175014972686,0.22377909719944,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.758553147315979,0.2001599222421646,0.9082409739494324,285.3440856933594,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2315368652344,285.3432006835937,1.0,0.4670066237449646,1.0,1.0,0.0,1.0,-2.5091235637664795,2.5091185569763184,5.067035999672953e-06,1.940678715705872,1.0,1.0,0.0,93.25706481933594,90.0,22908.22265625,-0.0,1300.7149658203125,1.0,283.05206298828125,284.4481506347656,290.8699951171875,292.405029296875,313.061279296875,298.5343933105469,282.75,34743.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079978585243225,1.0,0.0,0.0,3.926101684570313,3.926128387451172,1.028528572533105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4666.4296875,0.0,1852.4759521484373,1895.4371337890625,-0.0,1674.4337158203125,0.9664642810821532,1.0,0.0,3.0,1.0,0.0
12050580,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.5177518725395203,0.4137516617774963,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9286664128303528,0.3653570413589477,0.346680611371994,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8465489745140076,0.2785755395889282,0.1960795670747757,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8017598986625671,0.2346147149801254,0.2239029109477996,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7595015168190002,0.1993967890739441,0.9053388833999634,285.1123046875,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2235412597656,285.1107177734375,1.0,0.4659523665904999,1.0,1.0,0.0,1.0,-2.503935575485229,2.5039305686950684,5.045811121817678e-06,1.9365116357803345,1.0,1.0,0.0,92.3615493774414,93.0,23616.64453125,-0.0,1290.4801025390625,1.0,282.7560119628906,284.1860046386719,290.936279296875,292.543212890625,313.061279296875,298.5343933105469,282.45001220703125,35249.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278213500976562,1.0,0.0,0.0,3.954589128494263,3.954616069793701,1.0435085187054938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4745.28369140625,0.0,1893.0933837890625,1895.4371337890625,-0.0,1836.8466796875,0.973241925239563,1.0,0.0,3.0,1.0,0.0
12050640,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9990000128746032,0.5177518725395203,0.4137516617774963,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9286664128303528,0.3653570413589477,0.346680611371994,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8465489745140076,0.2785755395889282,0.1960795670747757,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8017598986625671,0.2346147149801254,0.2239029109477996,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7595015168190002,0.1993967890739441,0.9053388833999634,285.1123046875,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2235412597656,285.1107177734375,1.0,0.4659523665904999,1.0,1.0,0.0,1.0,-2.503935575485229,2.5039305686950684,5.045811121817678e-06,1.9365116357803345,1.0,1.0,0.0,92.3615493774414,93.0,23616.64453125,-0.0,1290.4801025390625,1.0,282.7560119628906,284.1860046386719,290.936279296875,292.543212890625,313.061279296875,298.5343933105469,282.45001220703125,35249.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278213500976562,1.0,0.0,0.0,3.954589128494263,3.954616069793701,1.0435085187054938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4745.28369140625,0.0,1893.0933837890625,1895.4371337890625,-0.0,1836.8466796875,0.973241925239563,1.0,0.0,3.0,1.0,0.0
12050700,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.5158445835113525,0.414462149143219,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9286629557609558,0.3658826649188995,0.3472726047039032,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8457228541374207,0.2781023979187011,0.1958164572715759,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8011696338653564,0.2344322204589843,0.2238058000802993,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7584809064865112,0.1988376080989837,0.9031846523284912,284.9491882324219,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2174987792969,284.9384460449219,1.0,0.4658855199813843,1.0,1.0,0.0,1.0,-2.50247859954834,2.5024735927581787,5.039890766056487e-06,1.935357928276062,0.9970423579216005,0.9970423579216005,0.0,92.48639678955078,93.0,24377.734375,-0.0,1289.216796875,1.0,282.4936218261719,283.98077392578125,290.983154296875,292.6884765625,313.061279296875,298.5343933105469,282.45001220703125,35440.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404890060424805,1.0,0.0,0.0,3.964027166366577,3.964054107666016,1.0484953918421525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4589.2119140625,0.0,1906.8602294921875,1895.4371337890625,-0.0,1943.7490234375,0.9754632115364076,1.0,0.0,3.0,1.0,0.0
12050760,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.513336181640625,0.4163397252559662,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.927462875843048,0.3662927746772766,0.3476902544498443,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8439847230911255,0.277522325515747,0.1954363137483596,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7996520400047302,0.2341524064540863,0.2235796153545379,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7566009759902954,0.1981678903102874,0.9004150032997131,284.90155029296875,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2103271484375,284.90057373046875,1.0,0.4660452902317047,1.0,1.0,0.0,1.0,-2.5011794567108154,2.5011744499206543,5.034608875575941e-06,1.934326171875,0.988495409488678,0.988495409488678,0.0,92.90446472167967,81.0,24492.5703125,-0.0,1289.398681640625,1.0,282.4560241699219,283.9350280761719,290.9589538574219,292.625244140625,313.061279296875,298.5343933105469,282.1499938964844,35885.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462140321731567,1.0,0.0,0.0,3.963176012039185,3.963203191757202,1.0480451919647749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4817.3564453125,0.0,1909.37109375,1895.4371337890625,-0.0,1992.787841796875,0.9755247235298156,1.0,0.0,3.0,1.0,0.0
12050820,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.9990000128746032,0.5085421204566956,0.4086815416812897,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.9348158836364746,0.3669539391994476,0.3482966125011444,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.8477242588996887,0.2762303650379181,0.1945184022188186,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.803901731967926,0.2334436476230621,0.2228891998529434,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7592954635620117,0.1966375708580017,0.8935062289237976,284.7060546875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.1964416503906,284.7052001953125,1.0,0.4613128006458282,1.0,1.0,0.0,1.0,-2.482495069503784,2.482490062713623,4.960052592650754e-06,1.9200538396835327,0.939420223236084,0.939420223236084,0.0,90.42144775390624,84.0,25250.009765625,-0.0,1256.01416015625,1.0,282.1560974121094,283.700439453125,290.97119140625,292.6876525878906,313.061279296875,298.5343933105469,281.8500061035156,37623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616981863975525,1.0,0.0,0.0,3.91091513633728,3.910942077636719,1.0205870921708993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4877.3525390625,0.0,1856.3045654296875,1895.4371337890625,-0.0,2127.484130859375,0.9646863341331482,1.0,0.0,3.0,1.0,0.0
12050880,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.9990000128746032,0.5085421204566956,0.4086815416812897,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.9348158836364746,0.3669539391994476,0.3482966125011444,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.8477242588996887,0.2762303650379181,0.1945184022188186,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.803901731967926,0.2334436476230621,0.2228891998529434,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064819335937,0.7592954635620117,0.1966375708580017,0.8935062289237976,284.7060546875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.1964416503906,284.7052001953125,1.0,0.4613128006458282,1.0,1.0,0.0,1.0,-2.482495069503784,2.482490062713623,4.960052592650754e-06,1.9200538396835327,0.939420223236084,0.939420223236084,0.0,90.42144775390624,84.0,25250.009765625,-0.0,1256.01416015625,1.0,282.1560974121094,283.700439453125,290.97119140625,292.6876525878906,313.061279296875,298.5343933105469,281.8500061035156,37623.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616981863975525,1.0,0.0,0.0,3.91091513633728,3.910942077636719,1.0205870921708993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4877.3525390625,0.0,1856.3045654296875,1895.4371337890625,-0.0,2127.484130859375,0.9646863341331482,1.0,0.0,3.0,1.0,0.0
12050940,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.9990000128746032,0.504824697971344,0.4055097699165344,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.9381848573684692,0.3675550520420074,0.3488308191299438,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.848518431186676,0.274912565946579,0.1935731172561645,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54022216796875,0.805120587348938,0.2326830774545669,0.2221412062644958,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.7592183351516724,0.1950652301311493,0.8862977027893066,284.5404357910156,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.1842041015625,284.5416564941406,1.0,0.4588648974895477,1.0,1.0,0.0,1.0,-2.4686174392700195,2.4686124324798584,4.9042942009691615e-06,1.909061908721924,0.8699395060539246,0.8699395060539246,0.0,89.18927001953125,87.0,25993.17578125,-0.0,1234.1033935546875,1.0,281.85675048828125,283.5084533691406,290.9815979003906,292.7405090332031,313.061279296875,298.5343933105469,282.1499938964844,40419.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740238308906555,1.0,0.0,0.0,3.757786512374878,3.7578125,9.422312814422184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4410.71484375,0.0,1690.47216796875,1895.4371337890625,-0.0,2236.6533203125,0.9320603609085084,1.0,0.0,3.0,1.0,0.0
12051000,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54052734375,0.9990000128746032,0.504824697971344,0.4055097699165344,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.9381848573684692,0.3675550520420074,0.3488308191299438,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5403137207031,0.848518431186676,0.274912565946579,0.1935731172561645,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54022216796875,0.805120587348938,0.2326830774545669,0.2221412062644958,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.7592183351516724,0.1950652301311493,0.8862977027893066,284.5404357910156,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.1842041015625,284.5416564941406,1.0,0.4588648974895477,1.0,1.0,0.0,1.0,-2.4686174392700195,2.4686124324798584,4.9042942009691615e-06,1.909061908721924,0.8699395060539246,0.8699395060539246,0.0,89.18927001953125,87.0,25993.17578125,-0.0,1234.1033935546875,1.0,281.85675048828125,283.5084533691406,290.9815979003906,292.7405090332031,313.061279296875,298.5343933105469,282.1499938964844,40419.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740238308906555,1.0,0.0,0.0,3.757786512374878,3.7578125,9.422312814422184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4410.71484375,0.0,1690.47216796875,1895.4371337890625,-0.0,2236.6533203125,0.9320603609085084,1.0,0.0,3.0,1.0,0.0
12051060,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.9990000128746032,0.5027057528495789,0.4047079086303711,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9403735399246216,0.3695579469203949,0.3502639830112457,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8485933542251587,0.2748808860778808,0.1932435035705566,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.8054973483085632,0.2328772991895675,0.2220056056976318,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7584210634231567,0.1943524777889251,0.8817160725593567,284.7724914550781,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.1856689453125,284.7762451171875,1.0,0.4579851031303406,1.0,1.0,0.0,1.0,-2.4633028507232666,2.463298082351685,4.882814209850039e-06,1.9047414064407349,0.8643630146980286,0.8643630146980286,0.0,88.81402587890625,90.0,25100.466796875,-0.0,1226.1790771484375,1.0,282.1424255371094,283.78729248046875,290.8700256347656,292.505126953125,313.061279296875,298.5343933105469,282.45001220703125,38971.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503548264503479,1.0,0.0,0.0,3.634158611297608,3.634183168411255,8.812539249447582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4319.8525390625,0.0,1537.7490234375,1895.4371337890625,-0.0,2028.521728515625,0.9039781093597412,1.0,0.0,3.0,1.0,0.0
12051120,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.9990000128746032,0.5027057528495789,0.4047079086303711,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9403735399246216,0.3695579469203949,0.3502639830112457,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.8485933542251587,0.2748808860778808,0.1932435035705566,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714538574219,0.8054973483085632,0.2328772991895675,0.2220056056976318,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7584210634231567,0.1943524777889251,0.8817160725593567,284.7724914550781,284.95001220703125,294.6793212890625,287.9608154296875,294.6778869628906,297.1856689453125,284.7762451171875,1.0,0.4579851031303406,1.0,1.0,0.0,1.0,-2.4633028507232666,2.463298082351685,4.882814209850039e-06,1.9047414064407349,0.8643630146980286,0.8643630146980286,0.0,88.81402587890625,90.0,25100.466796875,-0.0,1226.1790771484375,1.0,282.1424255371094,283.78729248046875,290.8700256347656,292.505126953125,313.061279296875,298.5343933105469,282.45001220703125,38971.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503548264503479,1.0,0.0,0.0,3.634158611297608,3.634183168411255,8.812539249447582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4319.8525390625,0.0,1537.7490234375,1895.4371337890625,-0.0,2028.521728515625,0.9039781093597412,1.0,0.0,3.0,1.0,0.0
12051180,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.502366304397583,0.4039008915424347,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9439510107040404,0.3728031814098358,0.3530757427215576,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8500134348869324,0.2760120630264282,0.1938635110855102,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8071389198303223,0.2340306639671325,0.2228962779045105,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7589463591575623,0.194590538740158,0.8818181753158569,285.003173828125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.1987609863281,285.0058898925781,1.0,0.4586063325405121,1.0,1.0,0.0,1.0,-2.467641830444336,2.467637062072754,4.899667146673892e-06,1.9079139232635496,0.8901342153549194,0.8901342153549194,0.0,88.75469207763672,93.0,24440.828125,-0.0,1231.11572265625,1.0,282.44146728515625,284.053955078125,290.87213134765625,292.43719482421875,313.061279296875,298.5343933105469,282.75,36318.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723302960395813,1.0,0.0,0.0,3.614233732223511,3.614257335662842,8.716170896150288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4277.7939453125,0.0,1496.0999755859375,1895.4371337890625,-0.0,1799.2825927734375,0.8977352976799011,1.0,0.0,3.0,1.0,0.0
12051240,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.502366304397583,0.4039008915424347,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9439510107040404,0.3728031814098358,0.3530757427215576,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8500134348869324,0.2760120630264282,0.1938635110855102,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8071389198303223,0.2340306639671325,0.2228962779045105,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7589463591575623,0.194590538740158,0.8818181753158569,285.003173828125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408142089844,297.1987609863281,285.0058898925781,1.0,0.4586063325405121,1.0,1.0,0.0,1.0,-2.467641830444336,2.467637062072754,4.899667146673892e-06,1.9079139232635496,0.8901342153549194,0.8901342153549194,0.0,88.75469207763672,93.0,24440.828125,-0.0,1231.11572265625,1.0,282.44146728515625,284.053955078125,290.87213134765625,292.43719482421875,313.061279296875,298.5343933105469,282.75,36318.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723302960395813,1.0,0.0,0.0,3.614233732223511,3.614257335662842,8.716170896150288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4277.7939453125,0.0,1496.0999755859375,1895.4371337890625,-0.0,1799.2825927734375,0.8977352976799011,1.0,0.0,3.0,1.0,0.0
12051300,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.9990000128746032,0.5024834871292114,0.4039565324783325,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.9455582499504088,0.374646246433258,0.3547228276729584,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.8506524562835693,0.2767825722694397,0.1943427324295044,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8078997731208801,0.2348011434078216,0.2235535085201263,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.7592336535453796,0.1949210464954376,0.8829571604728699,285.1634521484375,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.2067565917969,285.1767272949219,1.0,0.4594006240367889,1.0,1.0,0.0,1.0,-2.472418785095215,2.4724137783050537,4.918489594274433e-06,1.911528706550598,0.919652223587036,0.919652223587036,0.0,88.92108154296875,93.0,23893.83984375,-0.0,1237.5419921875,1.0,282.69793701171875,284.2472229003906,290.8638610839844,292.3414001464844,313.061279296875,298.5343933105469,282.75,34893.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092620134353638,1.0,0.0,0.0,3.639212846755981,3.639236688613892,8.837068321554398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4414.39306640625,0.0,1512.9478759765625,1895.4371337890625,-0.0,1684.5999755859375,0.9026878476142884,1.0,0.0,3.0,1.0,0.0
12051360,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.9990000128746032,0.5027802586555481,0.4041720628738403,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9472090005874634,0.376646488904953,0.3565697371959686,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.8513692021369934,0.2776950299739837,0.1949543207883834,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8087359666824341,0.2357023060321808,0.2243677228689193,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7596345543861389,0.195389062166214,0.8848491311073303,285.22564697265625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.2159423828125,285.2275390625,1.0,0.4604857265949249,1.0,1.0,0.0,1.0,-2.4788801670074463,2.478875160217285,4.944062311551534e-06,1.916446328163147,0.9448813199996948,0.9448813199996948,0.0,89.18143463134766,96.0,24018.3671875,-0.0,1246.418212890625,1.0,282.7416687011719,284.2950744628906,290.9244384765625,292.4524230957031,313.061279296875,298.5343933105469,282.45001220703125,33813.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032221555709839,1.0,0.0,0.0,3.690339803695679,3.690363883972168,9.087114563044452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4729.63427734375,0.0,1561.9703369140625,1895.4371337890625,-0.0,1636.27392578125,0.9130125641822816,1.0,0.0,3.0,1.0,0.0
12051420,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5005902051925659,0.4078192114830017,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9469714164733888,0.3793355524539947,0.3595456480979919,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8499674797058105,0.2783503830432892,0.1957113742828369,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8077784180641174,0.2366732656955719,0.2255899012088775,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7580599784851074,0.1956261843442917,0.8872036337852478,285.0286865234375,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.22027587890625,285.02740478515625,1.0,0.463229238986969,1.0,1.0,0.0,1.0,-2.492046356201172,2.4920413494110107,4.996550615032902e-06,1.92655348777771,0.9391682744026184,0.9391682744026184,0.0,90.49004364013672,84.0,24964.8046875,-0.0,1267.9342041015625,1.0,282.457275390625,284.0548095703125,291.1141052246094,292.7725524902344,313.061279296875,298.5343933105469,282.1499938964844,34804.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267712354660034,1.0,0.0,0.0,3.741721630096436,3.741746187210083,9.341921440864098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4869.98046875,0.0,1628.4541015625,1895.4371337890625,-0.0,1828.089111328125,0.9249625205993652,1.0,0.0,3.0,1.0,0.0
12051480,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5005902051925659,0.4078192114830017,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9469714164733888,0.3793355524539947,0.3595456480979919,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8499674797058105,0.2783503830432892,0.1957113742828369,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8077784180641174,0.2366732656955719,0.2255899012088775,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7580599784851074,0.1956261843442917,0.8872036337852478,285.0286865234375,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.22027587890625,285.02740478515625,1.0,0.463229238986969,1.0,1.0,0.0,1.0,-2.492046356201172,2.4920413494110107,4.996550615032902e-06,1.92655348777771,0.9391682744026184,0.9391682744026184,0.0,90.49004364013672,84.0,24964.8046875,-0.0,1267.9342041015625,1.0,282.457275390625,284.0548095703125,291.1141052246094,292.7725524902344,313.061279296875,298.5343933105469,282.1499938964844,34804.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267712354660034,1.0,0.0,0.0,3.741721630096436,3.741746187210083,9.341921440864098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4869.98046875,0.0,1628.4541015625,1895.4371337890625,-0.0,1828.089111328125,0.9249625205993652,1.0,0.0,3.0,1.0,0.0
12051540,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.496547669172287,0.4024126529693603,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9531844258308412,0.3808412253856659,0.3611339330673218,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8533770442008972,0.2779126763343811,0.1955224722623825,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8115918636322021,0.2367608547210693,0.2257986068725586,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.760762631893158,0.1949903666973114,0.8849782943725586,284.8319702148437,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.21319580078125,284.83074951171875,1.0,0.4606748521327972,1.0,1.0,0.0,1.0,-2.4848337173461914,2.4848287105560303,4.967984750692267e-06,1.9211320877075195,0.9071022868156432,0.9071022868156432,0.0,88.96024322509766,87.0,25814.576171875,-0.0,1252.666748046875,1.0,282.1575012207031,283.815673828125,291.1654357910156,292.9136962890625,313.061279296875,298.5343933105469,281.8500061035156,36632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756004810333252,1.0,0.0,0.0,3.725685596466065,3.725710391998291,9.262019489142403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4948.03369140625,0.0,1623.843994140625,1895.4371337890625,-0.0,2077.622802734375,0.922482430934906,1.0,0.0,3.0,1.0,0.0
12051600,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9990000128746032,0.496547669172287,0.4024126529693603,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9531844258308412,0.3808412253856659,0.3611339330673218,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8533770442008972,0.2779126763343811,0.1955224722623825,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8115918636322021,0.2367608547210693,0.2257986068725586,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.760762631893158,0.1949903666973114,0.8849782943725586,284.8319702148437,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.21319580078125,284.83074951171875,1.0,0.4606748521327972,1.0,1.0,0.0,1.0,-2.4848337173461914,2.4848287105560303,4.967984750692267e-06,1.9211320877075195,0.9071022868156432,0.9071022868156432,0.0,88.96024322509766,87.0,25814.576171875,-0.0,1252.666748046875,1.0,282.1575012207031,283.815673828125,291.1654357910156,292.9136962890625,313.061279296875,298.5343933105469,281.8500061035156,36632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756004810333252,1.0,0.0,0.0,3.725685596466065,3.725710391998291,9.262019489142403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4948.03369140625,0.0,1623.843994140625,1895.4371337890625,-0.0,2077.622802734375,0.922482430934906,1.0,0.0,3.0,1.0,0.0
12051660,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.9990000128746032,0.4926751852035522,0.4018593430519104,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.95465487241745,0.3818773925304413,0.3621782660484314,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.8529698848724365,0.2770477831363678,0.1949666887521743,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8116863369941711,0.2364508360624313,0.225568801164627,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.759867250919342,0.1939438134431839,0.8806057572364807,284.66046142578125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.202880859375,284.6612243652344,1.0,0.4599584341049194,1.0,1.0,0.0,1.0,-2.479214668273926,2.479209899902344,4.94500955028343e-06,1.9165040254592896,0.8533958792686462,0.8533958792686462,0.0,88.63136291503906,90.0,26552.09765625,-0.0,1244.490478515625,1.0,281.8580017089844,283.6147766113281,291.1512756347656,292.9542236328125,313.061279296875,298.5343933105469,282.1499938964844,39315.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774112224578857,1.0,0.0,0.0,3.610896348953247,3.610920667648315,8.700081934875925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4490.77197265625,0.0,1514.63818359375,1895.4371337890625,-0.0,2266.9287109375,0.8986755609512329,1.0,0.0,3.0,1.0,0.0
12051720,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.9990000128746032,0.4926751852035522,0.4018593430519104,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.95465487241745,0.3818773925304413,0.3621782660484314,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.8529698848724365,0.2770477831363678,0.1949666887521743,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8116863369941711,0.2364508360624313,0.225568801164627,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.759867250919342,0.1939438134431839,0.8806057572364807,284.66046142578125,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.202880859375,284.6612243652344,1.0,0.4599584341049194,1.0,1.0,0.0,1.0,-2.479214668273926,2.479209899902344,4.94500955028343e-06,1.9165040254592896,0.8533958792686462,0.8533958792686462,0.0,88.63136291503906,90.0,26552.09765625,-0.0,1244.490478515625,1.0,281.8580017089844,283.6147766113281,291.1512756347656,292.9542236328125,313.061279296875,298.5343933105469,282.1499938964844,39315.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774112224578857,1.0,0.0,0.0,3.610896348953247,3.610920667648315,8.700081934875925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4490.77197265625,0.0,1514.63818359375,1895.4371337890625,-0.0,2266.9287109375,0.8986755609512329,1.0,0.0,3.0,1.0,0.0
12051780,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4898718297481537,0.4035390019416809,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9548645615577698,0.3841485977172851,0.3639140725135803,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8516660928726196,0.2772705852985382,0.1948590129613876,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8107854127883911,0.2369100749492645,0.2257421314716339,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7579923868179321,0.1935175657272339,0.8776530027389526,284.88067626953125,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.2042236328125,284.8838195800781,1.0,0.4604247212409973,1.0,1.0,0.0,1.0,-2.479841709136963,2.479836940765381,4.947080014972016e-06,1.9167659282684328,0.8614497184753418,0.8614497184753418,0.0,89.04346466064453,93.0,25809.7265625,-0.0,1246.9920654296875,1.0,282.1414794921875,283.8780822753906,291.014404296875,292.6992492675781,313.061279296875,298.5343933105469,282.45001220703125,37511.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590018510818481,1.0,0.0,0.0,3.5420355796813965,3.5420589447021484,8.371420108232996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4396.14306640625,0.0,1427.30859375,1895.4371337890625,-0.0,2103.823486328125,0.8824692964553833,1.0,0.0,3.0,1.0,0.0
12051840,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.4898718297481537,0.4035390019416809,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9548645615577698,0.3841485977172851,0.3639140725135803,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8516660928726196,0.2772705852985382,0.1948590129613876,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8107854127883911,0.2369100749492645,0.2257421314716339,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7579923868179321,0.1935175657272339,0.8776530027389526,284.88067626953125,284.95001220703125,295.0336608886719,288.0788879394531,295.0324401855469,297.2042236328125,284.8838195800781,1.0,0.4604247212409973,1.0,1.0,0.0,1.0,-2.479841709136963,2.479836940765381,4.947080014972016e-06,1.9167659282684328,0.8614497184753418,0.8614497184753418,0.0,89.04346466064453,93.0,25809.7265625,-0.0,1246.9920654296875,1.0,282.1414794921875,283.8780822753906,291.014404296875,292.6992492675781,313.061279296875,298.5343933105469,282.45001220703125,37511.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590018510818481,1.0,0.0,0.0,3.5420355796813965,3.5420589447021484,8.371420108232996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4396.14306640625,0.0,1427.30859375,1895.4371337890625,-0.0,2103.823486328125,0.8824692964553833,1.0,0.0,3.0,1.0,0.0
12051900,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9990000128746032,0.4890708327293396,0.4042473435401916,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9555450677871704,0.3857474029064178,0.3652769327163696,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8515774011611938,0.277806669473648,0.1951382160186767,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8108289241790771,0.2374770641326904,0.2261754274368286,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7575574517250061,0.1936179846525192,0.8776522874832153,285.0362854003906,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.2091369628906,285.0482177734375,1.0,0.4611072838306427,1.0,1.0,0.0,1.0,-2.483182191848755,2.4831771850585938,4.9602285798755474e-06,1.9192547798156736,0.8821604251861572,0.8821604251861572,0.0,89.3189468383789,93.0,25167.908203125,-0.0,1252.1962890625,1.0,282.3957214355469,284.0726623535156,290.9653015136719,292.5462951660156,313.061279296875,298.5343933105469,282.45001220703125,36081.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439441084861755,1.0,0.0,0.0,3.5442054271698,3.5442285537719727,8.381679776903184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4518.916015625,0.0,1419.214599609375,1895.4371337890625,-0.0,1973.292724609375,0.8823449611663818,1.0,0.0,3.0,1.0,0.0
12051960,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9990000128746032,0.4885686933994293,0.4048817455768585,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9565474390983582,0.3875606656074524,0.3669250011444092,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8518095016479492,0.2785420715808868,0.1956092119216919,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8111684918403625,0.2382159382104873,0.2268207818269729,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.757439374923706,0.1938923150300979,0.8786104321479797,285.09429931640625,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.2160339355469,285.0962829589844,1.0,0.4620726108551025,1.0,1.0,0.0,1.0,-2.48841404914856,2.4884090423583984,4.980979156243848e-06,1.923215627670288,0.8981414437294006,0.8981414437294006,0.0,89.63990020751953,96.0,25210.927734375,-0.0,1259.9033203125,1.0,282.4408264160156,284.1234741210937,290.9970092773437,292.6141967773437,313.061279296875,298.5343933105469,282.75,34949.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73506760597229,1.0,0.0,0.0,3.575071334838867,3.57509446144104,8.528304533683695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4348.63232421875,0.0,1443.6981201171875,1895.4371337890625,-0.0,1897.71923828125,0.8879794478416443,1.0,0.0,3.0,1.0,0.0
12052020,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.9990000128746032,0.4879753589630127,0.4068731665611267,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9582366943359376,0.3915459215641022,0.3705687820911407,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8521185517311096,0.2803376913070678,0.1967918127775192,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.811728298664093,0.2399997413158416,0.2284194529056549,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.7572072744369507,0.1947673112154007,0.882104218006134,285.3109436035156,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.2318115234375,285.312255859375,1.0,0.4647240042686462,1.0,1.0,0.0,1.0,-2.5027191638946533,2.502714157104492,5.038124072598293e-06,1.934138536453247,0.9640682935714722,0.9640682935714722,0.0,90.58647918701172,99.0,24880.71875,-0.0,1281.4183349609375,1.0,282.74151611328125,284.35089111328125,291.0350341796875,292.619140625,313.061279296875,298.5343933105469,282.45001220703125,32765.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170932292938232,1.0,0.0,0.0,3.6919524669647217,3.691976308822632,9.09505786239606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4807.71826171875,0.0,1555.865966796875,1895.4371337890625,-0.0,1748.172119140625,0.9126156568527222,1.0,0.0,3.0,1.0,0.0
12052080,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.9990000128746032,0.4879753589630127,0.4068731665611267,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9582366943359376,0.3915459215641022,0.3705687820911407,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8521185517311096,0.2803376913070678,0.1967918127775192,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.811728298664093,0.2399997413158416,0.2284194529056549,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.7572072744369507,0.1947673112154007,0.882104218006134,285.3109436035156,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.2318115234375,285.312255859375,1.0,0.4647240042686462,1.0,1.0,0.0,1.0,-2.5027191638946533,2.502714157104492,5.038124072598293e-06,1.934138536453247,0.9640682935714722,0.9640682935714722,0.0,90.58647918701172,99.0,24880.71875,-0.0,1281.4183349609375,1.0,282.74151611328125,284.35089111328125,291.0350341796875,292.619140625,313.061279296875,298.5343933105469,282.45001220703125,32765.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170932292938232,1.0,0.0,0.0,3.6919524669647217,3.691976308822632,9.09505786239606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4807.71826171875,0.0,1555.865966796875,1895.4371337890625,-0.0,1748.172119140625,0.9126156568527222,1.0,0.0,3.0,1.0,0.0
