time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052140,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9990000128746032,0.4847161769866943,0.4118964970111847,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9568501114845276,0.3942548036575317,0.373613953590393,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8498790860176086,0.281034916639328,0.197604238986969,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8099720478057861,0.2410094588994979,0.2297139316797256,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7549054026603699,0.1950220763683319,0.8846848011016846,285.09307861328125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2341003417969,285.0912475585937,1.0,0.4680387675762176,1.0,1.0,0.0,1.0,-2.5180482864379883,2.518043279647827,5.099953341414221e-06,1.9459582567214968,0.965467631816864,0.965467631816864,0.0,92.31455993652344,102.0,25787.517578125,-0.0,1307.77978515625,1.0,282.4571228027344,284.0926208496094,291.2055358886719,292.91998291015625,313.061279296875,298.5343933105469,282.1499938964844,33899.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410394549369812,1.0,0.0,0.0,3.776835441589356,3.776860475540161,9.518082038084684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4944.62158203125,0.0,1662.646484375,1895.4371337890625,-0.0,1948.445068359375,0.9322519898414612,1.0,0.0,3.0,1.0,0.0
12052200,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9990000128746032,0.4847161769866943,0.4118964970111847,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9568501114845276,0.3942548036575317,0.373613953590393,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8498790860176086,0.281034916639328,0.197604238986969,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.8099720478057861,0.2410094588994979,0.2297139316797256,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7549054026603699,0.1950220763683319,0.8846848011016846,285.09307861328125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2341003417969,285.0912475585937,1.0,0.4680387675762176,1.0,1.0,0.0,1.0,-2.5180482864379883,2.518043279647827,5.099953341414221e-06,1.9459582567214968,0.965467631816864,0.965467631816864,0.0,92.31455993652344,102.0,25787.517578125,-0.0,1307.77978515625,1.0,282.4571228027344,284.0926208496094,291.2055358886719,292.91998291015625,313.061279296875,298.5343933105469,282.1499938964844,33899.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410394549369812,1.0,0.0,0.0,3.776835441589356,3.776860475540161,9.518082038084684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4944.62158203125,0.0,1662.646484375,1895.4371337890625,-0.0,1948.445068359375,0.9322519898414612,1.0,0.0,3.0,1.0,0.0
12052260,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.4779932796955108,0.4211103618144989,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9507936835289,0.3957463800907135,0.3753231167793274,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.843803346157074,0.2806417942047119,0.1975419968366623,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8043966293334961,0.2411213964223861,0.2300812751054763,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7491090297698975,0.1943687498569488,0.8830850720405579,284.8912353515625,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2242126464844,284.89019775390625,1.0,0.4714956283569336,1.0,1.0,0.0,1.0,-2.5296196937561035,2.5296146869659424,5.146865532879019e-06,1.9548728466033936,0.9407584071159364,0.9407584071159364,0.0,94.97563934326172,105.0,26794.52734375,-0.0,1333.722412109375,1.0,282.1571044921875,283.8455505371094,291.2424621582031,293.0497436523437,313.061279296875,298.5343933105469,281.8500061035156,35594.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697529792785645,1.0,0.0,0.0,3.797980070114136,3.7980055809021,9.62495391831908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5031.50390625,0.0,1700.9654541015625,1895.4371337890625,-0.0,2198.64501953125,0.938046932220459,1.0,0.0,3.0,1.0,0.0
12052320,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.4779932796955108,0.4211103618144989,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9507936835289,0.3957463800907135,0.3753231167793274,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.843803346157074,0.2806417942047119,0.1975419968366623,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8043966293334961,0.2411213964223861,0.2300812751054763,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7491090297698975,0.1943687498569488,0.8830850720405579,284.8912353515625,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.2242126464844,284.89019775390625,1.0,0.4714956283569336,1.0,1.0,0.0,1.0,-2.5296196937561035,2.5296146869659424,5.146865532879019e-06,1.9548728466033936,0.9407584071159364,0.9407584071159364,0.0,94.97563934326172,105.0,26794.52734375,-0.0,1333.722412109375,1.0,282.1571044921875,283.8455505371094,291.2424621582031,293.0497436523437,313.061279296875,298.5343933105469,281.8500061035156,35594.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697529792785645,1.0,0.0,0.0,3.797980070114136,3.7980055809021,9.62495391831908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5031.50390625,0.0,1700.9654541015625,1895.4371337890625,-0.0,2198.64501953125,0.938046932220459,1.0,0.0,3.0,1.0,0.0
12052380,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.9917991757392884,0.4694214761257171,0.4244673252105713,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.9371876120567322,0.3966824412345886,0.3764955401420593,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8323811292648315,0.2797617316246032,0.1971344351768493,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7929991483688354,0.2407531887292862,0.2300160378217697,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.738325297832489,0.1931093484163284,0.8789341449737549,284.70660400390625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.210205078125,284.7060546875,1.0,0.4744170606136322,1.0,1.0,0.0,1.0,-2.5281498432159424,2.528144836425781,5.142019290360622e-06,1.954312443733216,0.8925632238388062,0.8925632238388062,0.0,99.48126983642578,108.0,27603.59765625,-0.0,1352.0098876953125,1.0,281.85723876953125,283.6248474121094,291.2220153808594,293.0915222167969,313.061279296875,298.5343933105469,282.1499938964844,37923.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919977307319641,1.0,0.0,0.0,3.735311985015869,3.735337018966675,9.309943038715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4555.3740234375,0.0,1644.8970947265625,1895.4371337890625,-0.0,2398.49951171875,0.9254335165023804,1.0,0.0,3.0,1.0,0.0
12052440,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065734863281,0.9917991757392884,0.4694214761257171,0.4244673252105713,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70660400390625,0.9371876120567322,0.3966824412345886,0.3764955401420593,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.8323811292648315,0.2797617316246032,0.1971344351768493,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7929991483688354,0.2407531887292862,0.2300160378217697,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.738325297832489,0.1931093484163284,0.8789341449737549,284.70660400390625,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.210205078125,284.7060546875,1.0,0.4744170606136322,1.0,1.0,0.0,1.0,-2.5281498432159424,2.528144836425781,5.142019290360622e-06,1.954312443733216,0.8925632238388062,0.8925632238388062,0.0,99.48126983642578,108.0,27603.59765625,-0.0,1352.0098876953125,1.0,281.85723876953125,283.6248474121094,291.2220153808594,293.0915222167969,313.061279296875,298.5343933105469,282.1499938964844,37923.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919977307319641,1.0,0.0,0.0,3.735311985015869,3.735337018966675,9.309943038715572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4555.3740234375,0.0,1644.8970947265625,1895.4371337890625,-0.0,2398.49951171875,0.9254335165023804,1.0,0.0,3.0,1.0,0.0
12052500,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9841761589050292,0.4668138027191162,0.4214555621147156,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9301323890686036,0.3975081741809845,0.37712362408638,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8266940712928772,0.2796274721622467,0.1969565600156784,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7872104644775391,0.2407606393098831,0.2299703657627105,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.7328863143920898,0.1926006972789764,0.8765345215797424,284.85064697265625,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.2071533203125,284.8617248535156,1.0,0.4754849970340729,1.0,1.0,0.0,1.0,-2.523506164550781,2.523500919342041,5.122138190927217e-06,1.950206398963928,0.8995987772941589,0.8995987772941589,0.0,101.77111053466795,108.0,26831.087890625,-0.0,1355.251708984375,1.0,282.1028137207031,283.8148193359375,291.10211181640625,292.8343811035156,313.061279296875,298.5343933105469,282.1499938964844,37388.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827848792076111,1.0,0.0,0.0,3.705503702163696,3.705528497695923,9.161946650237952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4660.55419921875,0.0,1606.3450927734375,1895.4371337890625,-0.0,2315.179931640625,0.9190599322319032,1.0,0.0,3.0,1.0,0.0
12052560,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9787165522575378,0.4653248488903045,0.4197869300842285,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9257609248161316,0.3987836539745331,0.3782259821891784,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8230080604553223,0.2798967361450195,0.1970826536417007,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.783465564250946,0.2410745918750763,0.2302185893058776,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7292004227638245,0.1923892498016357,0.8753496408462524,284.90643310546875,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.2088928222656,284.9085388183594,1.0,0.4765345454216003,1.0,1.0,0.0,1.0,-2.521845579147339,2.5218405723571777,5.1151660045434255e-06,1.9488030672073364,0.9027872085571288,0.9027872085571288,0.0,103.52533721923828,111.0,26767.75390625,-0.0,1360.6925048828125,1.0,282.142578125,283.8686828613281,291.074951171875,292.823486328125,313.061279296875,298.5343933105469,281.8500061035156,36720.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749272584915161,1.0,0.0,0.0,3.699196338653565,3.699221134185791,9.13078395115008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4961.529296875,0.0,1594.0579833984375,1895.4371337890625,-0.0,2244.716552734375,0.916878581047058,1.0,0.0,3.0,1.0,0.0
12052620,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.9681796431541444,0.4614600837230682,0.416746437549591,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.9180858731269836,0.4006270170211792,0.3803300857543945,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.8163571953773499,0.2798860073089599,0.19731505215168,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7768606543540955,0.2413173913955688,0.2307204753160476,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7226767539978027,0.191761702299118,0.8735878467559814,284.74462890625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.20635986328125,284.7446594238281,1.0,0.4785914719104767,1.0,1.0,0.0,1.0,-2.5194902420043945,2.5194849967956543,5.105578111397335e-06,1.9469624757766724,0.8618058562278748,0.8618058562278748,0.0,106.85337829589844,114.0,27476.908203125,-0.0,1371.9959716796875,1.0,281.8576965332031,283.6752624511719,291.1623840332031,292.9945373535156,313.061279296875,298.5343933105469,282.1499938964844,38562.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846744656562805,1.0,0.0,0.0,3.6135294437408447,3.613553524017334,8.712774501873355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4541.396484375,0.0,1511.949462890625,1895.4371337890625,-0.0,2332.209228515625,0.8987933397293091,1.0,0.0,3.0,1.0,0.0
12052680,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.9681796431541444,0.4614600837230682,0.416746437549591,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.9180858731269836,0.4006270170211792,0.3803300857543945,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.8163571953773499,0.2798860073089599,0.19731505215168,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7768606543540955,0.2413173913955688,0.2307204753160476,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7226767539978027,0.191761702299118,0.8735878467559814,284.74462890625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.20635986328125,284.7446594238281,1.0,0.4785914719104767,1.0,1.0,0.0,1.0,-2.5194902420043945,2.5194849967956543,5.105578111397335e-06,1.9469624757766724,0.8618058562278748,0.8618058562278748,0.0,106.85337829589844,114.0,27476.908203125,-0.0,1371.9959716796875,1.0,281.8576965332031,283.6752624511719,291.1623840332031,292.9945373535156,313.061279296875,298.5343933105469,282.1499938964844,38562.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846744656562805,1.0,0.0,0.0,3.6135294437408447,3.613553524017334,8.712774501873355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4541.396484375,0.0,1511.949462890625,1895.4371337890625,-0.0,2332.209228515625,0.8987933397293091,1.0,0.0,3.0,1.0,0.0
12052740,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9587908387184144,0.4590599536895752,0.4141901135444641,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9122816920280457,0.403181791305542,0.3825234472751617,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8108765482902527,0.2804839611053467,0.1976100653409958,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7716163396835327,0.242008239030838,0.2312760353088379,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7172487378120422,0.1915661096572876,0.8723310828208923,284.9468078613281,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2102966308594,284.948974609375,1.0,0.4805829226970672,1.0,1.0,0.0,1.0,-2.518557548522949,2.518552541732788,5.101478564029094e-06,1.946077585220337,0.8775455951690674,0.8775455951690674,0.0,109.78675079345705,117.0,26686.779296875,-0.0,1383.4053955078125,1.0,282.14166259765625,283.9207763671875,291.07037353515625,292.8019104003906,313.061279296875,298.5343933105469,282.45001220703125,36673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679405212402344,1.0,0.0,0.0,3.5778489112854004,3.5778722763061523,8.541562124264601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4452.5185546875,0.0,1459.3052978515625,1895.4371337890625,-0.0,2182.57177734375,0.8898155689239502,1.0,0.0,3.0,1.0,0.0
12052800,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9587908387184144,0.4590599536895752,0.4141901135444641,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9122816920280457,0.403181791305542,0.3825234472751617,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8108765482902527,0.2804839611053467,0.1976100653409958,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7716163396835327,0.242008239030838,0.2312760353088379,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7172487378120422,0.1915661096572876,0.8723310828208923,284.9468078613281,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.2102966308594,284.948974609375,1.0,0.4805829226970672,1.0,1.0,0.0,1.0,-2.518557548522949,2.518552541732788,5.101478564029094e-06,1.946077585220337,0.8775455951690674,0.8775455951690674,0.0,109.78675079345705,117.0,26686.779296875,-0.0,1383.4053955078125,1.0,282.14166259765625,283.9207763671875,291.07037353515625,292.8019104003906,313.061279296875,298.5343933105469,282.45001220703125,36673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679405212402344,1.0,0.0,0.0,3.5778489112854004,3.5778722763061523,8.541562124264601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4452.5185546875,0.0,1459.3052978515625,1895.4371337890625,-0.0,2182.57177734375,0.8898155689239502,1.0,0.0,3.0,1.0,0.0
12052860,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9464470148086548,0.4560030996799469,0.4117600917816162,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9039265513420104,0.404551088809967,0.3842220902442932,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8025569319725037,0.2797845304012298,0.1974406987428665,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.7636184692382812,0.2411487847566604,0.2309545129537582,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7086078524589539,0.1897438317537307,0.8665913343429565,285.1475830078125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2022399902344,285.14874267578125,1.0,0.4822269082069397,1.0,1.0,0.0,1.0,-2.510203123092652,2.5101981163024902,5.067805886938004e-06,1.939675569534301,0.920515477657318,0.920515477657318,0.0,113.6656494140625,120.0,25971.79296875,-0.0,1389.3641357421875,1.0,282.4413146972656,284.14862060546875,291.04962158203125,292.7193298339844,313.061279296875,298.5343933105469,282.1499938964844,34345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479503154754639,1.0,0.0,0.0,3.634268283843994,3.634291887283325,8.81307073541393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4887.1982421875,0.0,1503.4130859375,1895.4371337890625,-0.0,2007.744873046875,0.9007666110992432,1.0,0.0,3.0,1.0,0.0
12052920,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9464470148086548,0.4560030996799469,0.4117600917816162,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9039265513420104,0.404551088809967,0.3842220902442932,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8025569319725037,0.2797845304012298,0.1974406987428665,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.7636184692382812,0.2411487847566604,0.2309545129537582,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7086078524589539,0.1897438317537307,0.8665913343429565,285.1475830078125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2022399902344,285.14874267578125,1.0,0.4822269082069397,1.0,1.0,0.0,1.0,-2.510203123092652,2.5101981163024902,5.067805886938004e-06,1.939675569534301,0.920515477657318,0.920515477657318,0.0,113.6656494140625,120.0,25971.79296875,-0.0,1389.3641357421875,1.0,282.4413146972656,284.14862060546875,291.04962158203125,292.7193298339844,313.061279296875,298.5343933105469,282.1499938964844,34345.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479503154754639,1.0,0.0,0.0,3.634268283843994,3.634291887283325,8.81307073541393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4887.1982421875,0.0,1503.4130859375,1895.4371337890625,-0.0,2007.744873046875,0.9007666110992432,1.0,0.0,3.0,1.0,0.0
12052980,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9344516396522522,0.4520508646965027,0.4088261127471924,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.89699387550354,0.4057260155677795,0.3857216835021972,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7950646281242371,0.2791437208652496,0.1972284913063049,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7566750645637512,0.2405322641134262,0.2306108623743057,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7004930377006531,0.1883061081171035,0.8610536456108093,284.9387512207031,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1941833496094,284.9365539550781,1.0,0.4835965037345886,1.0,1.0,0.0,1.0,-2.501162052154541,2.50115704536438,5.031334694649559e-06,1.932665228843689,0.9020852446556092,0.9020852446556092,0.0,117.24388122558594,123.0,26648.130859375,-0.0,1393.119140625,1.0,282.1578063964844,283.9048767089844,291.1831359863281,292.9604797363281,313.061279296875,298.5343933105469,281.8500061035156,35745.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647152543067932,1.0,0.0,0.0,3.652585506439209,3.652609348297119,8.902132435650856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4997.8779296875,0.0,1534.1387939453125,1895.4371337890625,-0.0,2154.056396484375,0.9055519104003906,1.0,0.0,3.0,1.0,0.0
12053040,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9344516396522522,0.4520508646965027,0.4088261127471924,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.89699387550354,0.4057260155677795,0.3857216835021972,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7950646281242371,0.2791437208652496,0.1972284913063049,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7566750645637512,0.2405322641134262,0.2306108623743057,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7004930377006531,0.1883061081171035,0.8610536456108093,284.9387512207031,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1941833496094,284.9365539550781,1.0,0.4835965037345886,1.0,1.0,0.0,1.0,-2.501162052154541,2.50115704536438,5.031334694649559e-06,1.932665228843689,0.9020852446556092,0.9020852446556092,0.0,117.24388122558594,123.0,26648.130859375,-0.0,1393.119140625,1.0,282.1578063964844,283.9048767089844,291.1831359863281,292.9604797363281,313.061279296875,298.5343933105469,281.8500061035156,35745.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647152543067932,1.0,0.0,0.0,3.652585506439209,3.652609348297119,8.902132435650856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4997.8779296875,0.0,1534.1387939453125,1895.4371337890625,-0.0,2154.056396484375,0.9055519104003906,1.0,0.0,3.0,1.0,0.0
12053100,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9278935194015504,0.4496571719646454,0.4069035053253174,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8932483196258545,0.4060319662094116,0.386190801858902,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.79107266664505,0.2786184847354889,0.1969785392284393,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7530958652496338,0.2400964498519897,0.23033207654953,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.6962941884994507,0.187499389052391,0.8580057621002197,284.7896423339844,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.1881408691406,284.77880859375,1.0,0.4841387569904327,1.0,1.0,0.0,1.0,-2.495120048522949,2.495115041732788,5.007031177228782e-06,1.9279776811599727,0.8770726919174194,0.8770726919174194,0.0,119.1010513305664,123.0,27314.45703125,-0.0,1393.3355712890625,1.0,281.9012756347656,283.7170104980469,291.2342224121094,293.116943359375,313.061279296875,298.5343933105469,281.8500061035156,36995.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784685492515564,1.0,0.0,0.0,3.6317663192749023,3.631790399551392,8.800940918263223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4847.58642578125,0.0,1520.385498046875,1895.4371337890625,-0.0,2276.40087890625,0.9013089537620544,1.0,0.0,3.0,1.0,0.0
12053160,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9210156202316284,0.4471237063407898,0.4047216176986694,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438659667969,0.8892573714256287,0.4062032699584961,0.3864594101905823,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.7868539094924927,0.2779897153377533,0.1966152638196945,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.7493709921836853,0.2395820021629333,0.229945033788681,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.6919032335281372,0.186624988913536,0.8545551896095276,284.7439270019531,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.1810913085937,284.74322509765625,1.0,0.4845668971538543,1.0,1.0,0.0,1.0,-2.4877750873565674,2.4877703189849854,4.97756900585955e-06,1.922279953956604,0.8581911325454712,0.8581911325454712,0.0,121.02748107910156,126.0,27272.224609375,-0.0,1392.185302734375,1.0,281.85845947265625,283.6805419921875,291.20538330078125,293.0492553710937,313.061279296875,298.5343933105469,282.1499938964844,38201.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785762369632721,1.0,0.0,0.0,3.579296112060547,3.579319715499878,8.548473147129698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4544.60302734375,0.0,1472.07177734375,1895.4371337890625,-0.0,2342.028564453125,0.8908600807189941,1.0,0.0,3.0,1.0,0.0
12053220,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9115452170372008,0.4442352056503296,0.4016454219818115,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8843653202056885,0.4078942239284515,0.3877502381801605,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7812944650650024,0.2778863608837127,0.1963638514280319,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.74444580078125,0.239431545138359,0.2296431511640548,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.685669481754303,0.1856286823749542,0.8494892716407776,284.9371643066406,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1805114746094,284.9391174316406,1.0,0.4855150580406189,1.0,1.0,0.0,1.0,-2.478868246078491,2.47886323928833,4.941663064528257e-06,1.915216088294983,0.8718820810317993,0.8718820810317993,0.0,123.90096282958984,129.0,26420.138671875,-0.0,1393.063720703125,1.0,282.1413879394531,283.9182434082031,291.06494140625,292.7923278808594,313.061279296875,298.5343933105469,282.45001220703125,36580.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696053981781006,1.0,0.0,0.0,3.546954870223999,3.546977996826172,8.394688961743668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4439.76513671875,0.0,1425.7403564453125,1895.4371337890625,-0.0,2197.334716796875,0.8828395009040833,1.0,0.0,3.0,1.0,0.0
12053280,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9115452170372008,0.4442352056503296,0.4016454219818115,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8843653202056885,0.4078942239284515,0.3877502381801605,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7812944650650024,0.2778863608837127,0.1963638514280319,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.74444580078125,0.239431545138359,0.2296431511640548,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.685669481754303,0.1856286823749542,0.8494892716407776,284.9371643066406,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.1805114746094,284.9391174316406,1.0,0.4855150580406189,1.0,1.0,0.0,1.0,-2.478868246078491,2.47886323928833,4.941663064528257e-06,1.915216088294983,0.8718820810317993,0.8718820810317993,0.0,123.90096282958984,129.0,26420.138671875,-0.0,1393.063720703125,1.0,282.1413879394531,283.9182434082031,291.06494140625,292.7923278808594,313.061279296875,298.5343933105469,282.45001220703125,36580.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696053981781006,1.0,0.0,0.0,3.546954870223999,3.546977996826172,8.394688961743668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4439.76513671875,0.0,1425.7403564453125,1895.4371337890625,-0.0,2197.334716796875,0.8828395009040833,1.0,0.0,3.0,1.0,0.0
12053340,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9069197177886964,0.442983329296112,0.4003153443336487,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8832026124000549,0.4108486473560333,0.3903497159481048,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7793096303939819,0.2789213359355926,0.196968212723732,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7426126599311829,0.2402207404375076,0.2302638739347458,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.6828243732452393,0.1855449080467224,0.8485193252563477,285.152099609375,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1917724609375,285.15350341796875,1.0,0.4870809614658355,1.0,1.0,0.0,1.0,-2.4806923866271973,2.480687379837036,4.948752120981226e-06,1.9165310859680176,0.91638445854187,0.91638445854187,0.0,125.72815704345705,132.0,25870.677734375,-0.0,1403.1029052734375,1.0,282.4410400390625,284.1534729003906,291.0312805175781,292.6932983398437,313.061279296875,298.5343933105469,282.1499938964844,34186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474332451820374,1.0,0.0,0.0,3.608434200286865,3.608457565307617,8.688220987096429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4874.14501953125,0.0,1473.9993896484375,1895.4371337890625,-0.0,2003.2867431640625,0.8948713541030884,1.0,0.0,3.0,1.0,0.0
12053400,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9069197177886964,0.442983329296112,0.4003153443336487,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.8832026124000549,0.4108486473560333,0.3903497159481048,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7793096303939819,0.2789213359355926,0.196968212723732,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7426126599311829,0.2402207404375076,0.2302638739347458,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.6828243732452393,0.1855449080467224,0.8485193252563477,285.152099609375,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.1917724609375,285.15350341796875,1.0,0.4870809614658355,1.0,1.0,0.0,1.0,-2.4806923866271973,2.480687379837036,4.948752120981226e-06,1.9165310859680176,0.91638445854187,0.91638445854187,0.0,125.72815704345705,132.0,25870.677734375,-0.0,1403.1029052734375,1.0,282.4410400390625,284.1534729003906,291.0312805175781,292.6932983398437,313.061279296875,298.5343933105469,282.1499938964844,34186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474332451820374,1.0,0.0,0.0,3.608434200286865,3.608457565307617,8.688220987096429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4874.14501953125,0.0,1473.9993896484375,1895.4371337890625,-0.0,2003.2867431640625,0.8948713541030884,1.0,0.0,3.0,1.0,0.0
12053460,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9007753133773804,0.4399348497390747,0.3982957601547241,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.880649745464325,0.4127606153488159,0.3926624655723572,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7761660218238831,0.2791730165481567,0.1974628716707229,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7398669123649597,0.2404785752296447,0.230853870511055,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6792041063308716,0.1851308345794677,0.8480465412139893,284.93914794921875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1927490234375,284.9372863769531,1.0,0.4889899492263794,1.0,1.0,0.0,1.0,-2.4817886352539062,2.481783866882324,4.953367806592723e-06,1.9175044298172,0.897716224193573,0.897716224193573,0.0,128.25172424316406,135.0,26556.18359375,-0.0,1415.1646728515625,1.0,282.1579895019531,283.90966796875,291.1693115234375,292.93902587890625,313.061279296875,298.5343933105469,282.45001220703125,35677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632309794425964,1.0,0.0,0.0,3.629990577697754,3.630014419555664,8.792336529950262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4483.984375,0.0,1508.6204833984375,1895.4371337890625,-0.0,2140.97119140625,0.9004440903663635,1.0,0.0,3.0,1.0,0.0
12053520,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9007753133773804,0.4399348497390747,0.3982957601547241,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.880649745464325,0.4127606153488159,0.3926624655723572,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7761660218238831,0.2791730165481567,0.1974628716707229,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7398669123649597,0.2404785752296447,0.230853870511055,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6792041063308716,0.1851308345794677,0.8480465412139893,284.93914794921875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1927490234375,284.9372863769531,1.0,0.4889899492263794,1.0,1.0,0.0,1.0,-2.4817886352539062,2.481783866882324,4.953367806592723e-06,1.9175044298172,0.897716224193573,0.897716224193573,0.0,128.25172424316406,135.0,26556.18359375,-0.0,1415.1646728515625,1.0,282.1579895019531,283.90966796875,291.1693115234375,292.93902587890625,313.061279296875,298.5343933105469,282.45001220703125,35677.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632309794425964,1.0,0.0,0.0,3.629990577697754,3.630014419555664,8.792336529950262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4483.984375,0.0,1508.6204833984375,1895.4371337890625,-0.0,2140.97119140625,0.9004440903663635,1.0,0.0,3.0,1.0,0.0
12053580,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.89411860704422,0.4378611445426941,0.3960645794868469,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.87742018699646,0.4151345789432525,0.3946936726570129,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7724192142486572,0.2798063457012176,0.1977926641702652,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.736591100692749,0.2409753501415252,0.2312449961900711,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6749987602233887,0.1848786175251007,0.8467200994491577,285.1357421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1974792480469,285.1369323730469,1.0,0.4908612966537475,1.0,1.0,0.0,1.0,-2.480813980102539,2.480808973312378,4.949375579599291e-06,1.9166969060897827,0.9383779764175416,0.9383779764175416,0.0,131.05516052246094,138.0,26036.5390625,-0.0,1425.7772216796875,1.0,282.4421691894531,284.1263122558594,291.08184814453125,292.7724914550781,313.061279296875,298.5343933105469,282.1499938964844,34139.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523876428604126,1.0,0.0,0.0,3.691290616989136,3.691314697265625,9.091797892324394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4903.20654296875,0.0,1565.512451171875,1895.4371337890625,-0.0,2046.142822265625,0.9133695363998412,1.0,0.0,3.0,1.0,0.0
12053640,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.89411860704422,0.4378611445426941,0.3960645794868469,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.87742018699646,0.4151345789432525,0.3946936726570129,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7724192142486572,0.2798063457012176,0.1977926641702652,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.736591100692749,0.2409753501415252,0.2312449961900711,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6749987602233887,0.1848786175251007,0.8467200994491577,285.1357421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1974792480469,285.1369323730469,1.0,0.4908612966537475,1.0,1.0,0.0,1.0,-2.480813980102539,2.480808973312378,4.949375579599291e-06,1.9166969060897827,0.9383779764175416,0.9383779764175416,0.0,131.05516052246094,138.0,26036.5390625,-0.0,1425.7772216796875,1.0,282.4421691894531,284.1263122558594,291.08184814453125,292.7724914550781,313.061279296875,298.5343933105469,282.1499938964844,34139.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523876428604126,1.0,0.0,0.0,3.691290616989136,3.691314697265625,9.091797892324394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4903.20654296875,0.0,1565.512451171875,1895.4371337890625,-0.0,2046.142822265625,0.9133695363998412,1.0,0.0,3.0,1.0,0.0
12053700,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8914256691932678,0.4365420639514923,0.3952634334564209,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.8763390183448792,0.4161677360534668,0.3959288299083709,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7710720896720886,0.280029147863388,0.1981059163808822,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.735388994216919,0.2411580681800842,0.2315887361764907,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6733835935592651,0.1847264468669891,0.8466981053352356,284.9757080078125,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.1986389160156,284.9630432128906,1.0,0.4919134378433227,1.0,1.0,0.0,1.0,-2.4821019172668457,2.482096910476685,4.954647465638118e-06,1.9177621603012085,0.9249515533447266,0.9249515533447266,0.0,132.3296356201172,138.0,26636.3671875,-0.0,1432.815185546875,1.0,282.19732666015625,283.9313049316406,291.17071533203125,292.985107421875,313.061279296875,298.5343933105469,282.1499938964844,34869.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626007199287415,1.0,0.0,0.0,3.713802576065064,3.713826894760132,9.203031368087976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4776.79345703125,0.0,1596.7119140625,1895.4371337890625,-0.0,2135.42236328125,0.918368637561798,1.0,0.0,3.0,1.0,0.0
12053760,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8874088525772095,0.434634804725647,0.3938087224960327,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8741177916526794,0.4167718589305877,0.3967157006263733,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7686909437179565,0.2799065709114074,0.198161706328392,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7333174347877502,0.2410646080970764,0.2316707670688629,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6708659529685974,0.1843404322862625,0.8457182049751282,284.9167785644531,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.19549560546875,284.9149780273437,1.0,0.4928639531135559,1.0,1.0,0.0,1.0,-2.480292320251465,2.480287313461304,4.947590696247062e-06,1.9164470434188845,0.9162285923957824,0.9162285923957824,0.0,134.026611328125,141.0,26676.287109375,-0.0,1437.6650390625,1.0,282.1573181152344,283.8783264160156,291.1750793457031,292.9623413085937,313.061279296875,298.5343933105469,281.8500061035156,35718.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695671916007996,1.0,0.0,0.0,3.711009979248047,3.7110345363616943,9.189196248371444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5001.2666015625,0.0,1599.9697265625,1895.4371337890625,-0.0,2196.995849609375,0.9186034798622132,1.0,0.0,3.0,1.0,0.0
12053820,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8782658576965332,0.4302894175052643,0.390230655670166,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8685943484306335,0.4174356758594513,0.3976638913154602,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7629408240318298,0.2792294025421142,0.1979048252105713,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7282717823982239,0.2404763847589492,0.231399655342102,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.6648544669151306,0.1831879764795303,0.8418781757354736,284.7238464355469,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.1849670410156,284.7232971191406,1.0,0.4944443106651306,1.0,1.0,0.0,1.0,-2.4718894958496094,2.471884489059448,4.914356395602226e-06,1.9100631475448608,0.8697593808174133,0.8697593808174133,0.0,137.8009033203125,144.0,27347.146484375,-0.0,1442.7982177734375,1.0,281.8579406738281,283.6549987792969,291.1863708496094,293.0347900390625,313.061279296875,298.5343933105469,282.1499938964844,38184.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886736392974854,1.0,0.0,0.0,3.638728857040405,3.6387531757354736,8.834717846184503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4539.576171875,0.0,1536.9620361328125,1895.4371337890625,-0.0,2368.354248046875,0.9040587544441224,1.0,0.0,3.0,1.0,0.0
12053880,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8782658576965332,0.4302894175052643,0.390230655670166,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.8685943484306335,0.4174356758594513,0.3976638913154602,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7629408240318298,0.2792294025421142,0.1979048252105713,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.7282717823982239,0.2404763847589492,0.231399655342102,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.6648544669151306,0.1831879764795303,0.8418781757354736,284.7238464355469,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.1849670410156,284.7232971191406,1.0,0.4944443106651306,1.0,1.0,0.0,1.0,-2.4718894958496094,2.471884489059448,4.914356395602226e-06,1.9100631475448608,0.8697593808174133,0.8697593808174133,0.0,137.8009033203125,144.0,27347.146484375,-0.0,1442.7982177734375,1.0,281.8579406738281,283.6549987792969,291.1863708496094,293.0347900390625,313.061279296875,298.5343933105469,282.1499938964844,38184.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886736392974854,1.0,0.0,0.0,3.638728857040405,3.6387531757354736,8.834717846184503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4539.576171875,0.0,1536.9620361328125,1895.4371337890625,-0.0,2368.354248046875,0.9040587544441224,1.0,0.0,3.0,1.0,0.0
