time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053940,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8714550137519836,0.427885502576828,0.3876067698001861,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8649163842201233,0.4192611277103424,0.3990850746631622,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7589080333709717,0.2795338928699493,0.1979449689388275,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7245542407035828,0.240551471710205,0.2313355058431625,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6602251529693604,0.1825360506772995,0.8385342359542847,284.92498779296875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1859436035156,284.9276123046875,1.0,0.4959140717983246,1.0,1.0,0.0,1.0,-2.466388463973999,2.466383457183838,4.892437118542148e-06,1.905766844749451,0.8823015689849854,0.8823015689849854,0.0,140.83924865722656,147.0,26548.326171875,-0.0,1448.524658203125,1.0,282.1418762207031,283.8990478515625,291.049560546875,292.78125,313.061279296875,298.5343933105469,282.45001220703125,36682.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771224856376648,1.0,0.0,0.0,3.602407455444336,3.602431297302246,8.659224022267153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4438.52392578125,0.0,1485.9019775390625,1895.4371337890625,-0.0,2211.72265625,0.8952717185020447,1.0,0.0,3.0,1.0,0.0
12054000,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8714550137519836,0.427885502576828,0.3876067698001861,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8649163842201233,0.4192611277103424,0.3990850746631622,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7589080333709717,0.2795338928699493,0.1979449689388275,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7245542407035828,0.240551471710205,0.2313355058431625,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.6602251529693604,0.1825360506772995,0.8385342359542847,284.92498779296875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.1859436035156,284.9276123046875,1.0,0.4959140717983246,1.0,1.0,0.0,1.0,-2.466388463973999,2.466383457183838,4.892437118542148e-06,1.905766844749451,0.8823015689849854,0.8823015689849854,0.0,140.83924865722656,147.0,26548.326171875,-0.0,1448.524658203125,1.0,282.1418762207031,283.8990478515625,291.049560546875,292.78125,313.061279296875,298.5343933105469,282.45001220703125,36682.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771224856376648,1.0,0.0,0.0,3.602407455444336,3.602431297302246,8.659224022267153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4438.52392578125,0.0,1485.9019775390625,1895.4371337890625,-0.0,2211.72265625,0.8952717185020447,1.0,0.0,3.0,1.0,0.0
12054060,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.868149995803833,0.4271461963653564,0.3867315649986267,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.864291787147522,0.4223906993865967,0.4018441438674927,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7577890753746033,0.2810036838054657,0.1988492757081985,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.723308801651001,0.2415419518947601,0.2321526110172271,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6582741141319275,0.1827286779880523,0.8388735055923462,285.1544189453125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1988830566406,285.1558837890625,1.0,0.4979148805141449,1.0,1.0,0.0,1.0,-2.471120357513428,2.4711153507232666,4.911244104732759e-06,1.9094390869140625,0.9285929203033448,0.9285929203033448,0.0,142.83335876464844,150.0,26091.126953125,-0.0,1463.0128173828125,1.0,282.4415283203125,284.1429748535156,291.0243225097656,292.6960754394531,313.061279296875,298.5343933105469,282.1499938964844,34279.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492861747741699,1.0,0.0,0.0,3.66084623336792,3.66087007522583,8.942445219872752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4888.5556640625,0.0,1532.3583984375,1895.4371337890625,-0.0,2019.27880859375,0.9066860675811768,1.0,0.0,3.0,1.0,0.0
12054120,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.868149995803833,0.4271461963653564,0.3867315649986267,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545104980469,0.864291787147522,0.4223906993865967,0.4018441438674927,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7577890753746033,0.2810036838054657,0.1988492757081985,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.723308801651001,0.2415419518947601,0.2321526110172271,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.6582741141319275,0.1827286779880523,0.8388735055923462,285.1544189453125,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.1988830566406,285.1558837890625,1.0,0.4979148805141449,1.0,1.0,0.0,1.0,-2.471120357513428,2.4711153507232666,4.911244104732759e-06,1.9094390869140625,0.9285929203033448,0.9285929203033448,0.0,142.83335876464844,150.0,26091.126953125,-0.0,1463.0128173828125,1.0,282.4415283203125,284.1429748535156,291.0243225097656,292.6960754394531,313.061279296875,298.5343933105469,282.1499938964844,34279.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492861747741699,1.0,0.0,0.0,3.66084623336792,3.66087007522583,8.942445219872752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4888.5556640625,0.0,1532.3583984375,1895.4371337890625,-0.0,2019.27880859375,0.9066860675811768,1.0,0.0,3.0,1.0,0.0
12054180,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8633944392204285,0.4245641231536865,0.3851408958435058,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8624590039253235,0.4243597090244293,0.4042475521564483,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7556925415992737,0.2816314697265625,0.1996203511953354,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7212318181991577,0.2419296354055404,0.2328874617815017,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6556656956672668,0.182526022195816,0.8394340872764587,284.9379577636719,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.20037841796875,284.93609619140625,1.0,0.5001810193061829,1.0,1.0,0.0,1.0,-2.4745893478393555,2.4745843410491943,4.925435860059224e-06,1.9123293161392207,0.9095872044563292,0.9095872044563292,0.0,145.5186004638672,153.0,26754.599609375,-0.0,1478.817138671875,1.0,282.1575927734375,283.8974914550781,291.16558837890625,292.9468994140625,313.061279296875,298.5343933105469,281.8500061035156,35696.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659057974815369,1.0,0.0,0.0,3.6816020011901855,3.681626319885254,9.044133548741228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5001.572265625,0.0,1566.322265625,1895.4371337890625,-0.0,2164.56884765625,0.9120127558708192,1.0,0.0,3.0,1.0,0.0
12054240,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8633944392204285,0.4245641231536865,0.3851408958435058,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8624590039253235,0.4243597090244293,0.4042475521564483,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7556925415992737,0.2816314697265625,0.1996203511953354,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.7212318181991577,0.2419296354055404,0.2328874617815017,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6556656956672668,0.182526022195816,0.8394340872764587,284.9379577636719,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.20037841796875,284.93609619140625,1.0,0.5001810193061829,1.0,1.0,0.0,1.0,-2.4745893478393555,2.4745843410491943,4.925435860059224e-06,1.9123293161392207,0.9095872044563292,0.9095872044563292,0.0,145.5186004638672,153.0,26754.599609375,-0.0,1478.817138671875,1.0,282.1575927734375,283.8974914550781,291.16558837890625,292.9468994140625,313.061279296875,298.5343933105469,281.8500061035156,35696.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659057974815369,1.0,0.0,0.0,3.6816020011901855,3.681626319885254,9.044133548741228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5001.572265625,0.0,1566.322265625,1895.4371337890625,-0.0,2164.56884765625,0.9120127558708192,1.0,0.0,3.0,1.0,0.0
12054300,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8598310351371765,0.4226624071598053,0.3836923539638519,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.8604492545127869,0.4248356819152832,0.4049287140369415,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.753656804561615,0.2815423309803009,0.1997061669826507,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7192915081977844,0.2417862564325332,0.2329336106777191,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.6534823775291443,0.1821308434009552,0.8384638428688049,284.7826843261719,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.19647216796875,284.77178955078125,1.0,0.5011715888977051,1.0,1.0,0.0,1.0,-2.472663640975952,2.47265887260437,4.917911155644106e-06,1.9109102487564087,0.8834216594696045,0.8834216594696045,0.0,147.30950927734375,153.0,27396.8359375,-0.0,1483.8612060546875,1.0,281.9005126953125,283.70703125,291.2187805175781,293.1053466796875,313.061279296875,298.5343933105469,281.8500061035156,36978.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796866297721863,1.0,0.0,0.0,3.66096830368042,3.660992622375488,8.943040938902413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4848.11865234375,0.0,1552.74755859375,1895.4371337890625,-0.0,2287.326904296875,0.9078162312507628,1.0,0.0,3.0,1.0,0.0
12054360,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8557869791984558,0.4205785095691681,0.3819263875484466,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8579608798027039,0.4251089692115783,0.4053172767162323,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7511855959892273,0.2812920808792114,0.1996221542358398,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7169040441513062,0.2414883822202682,0.2327817231416702,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.6508830189704895,0.1815854460000991,0.8366541266441345,284.7389831542969,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.1907043457031,284.7384948730469,1.0,0.502021074295044,1.0,1.0,0.0,1.0,-2.4685535430908203,2.468548536300659,4.901673491986003e-06,1.9077786207199097,0.8644126057624817,0.8644126057624817,0.0,149.28274536132812,156.0,27386.962890625,-0.0,1486.8216552734375,1.0,281.85821533203125,283.6724853515625,291.1912841796875,293.0397644042969,313.061279296875,298.5343933105469,282.1499938964844,38162.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869656682014465,1.0,0.0,0.0,3.609472751617432,3.609496593475342,8.693222639521991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4544.90380859375,0.0,1504.5472412109375,1895.4371337890625,-0.0,2352.900390625,0.8975462913513184,1.0,0.0,3.0,1.0,0.0
12054420,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8500481843948364,0.4184895753860473,0.3795824944972992,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8548969030380249,0.4270088970661163,0.4067984819412231,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7479947805404663,0.281911700963974,0.1998791247606277,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7135462164878845,0.241677850484848,0.2328258156776428,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6470887660980225,0.1810941845178604,0.8340631127357483,284.9482421875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.1922912597656,284.950439453125,1.0,0.5037150979042053,1.0,1.0,0.0,1.0,-2.4647562503814697,2.4647512435913086,4.886421265837271e-06,1.904741644859314,0.8805170059204102,0.8805170059204102,0.0,152.37884521484375,159.0,26660.98828125,-0.0,1494.8990478515625,1.0,282.1416320800781,283.91827392578125,291.0562744140625,292.7940979003906,313.061279296875,298.5343933105469,282.45001220703125,36454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712764739990234,1.0,0.0,0.0,3.580664873123169,3.580688238143921,8.555012414035446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4448.03173828125,0.0,1460.7239990234375,1895.4371337890625,-0.0,2212.181884765625,0.8902780413627625,1.0,0.0,3.0,1.0,0.0
12054480,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8500481843948364,0.4184895753860473,0.3795824944972992,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8548969030380249,0.4270088970661163,0.4067984819412231,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7479947805404663,0.281911700963974,0.1998791247606277,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7135462164878845,0.241677850484848,0.2328258156776428,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6470887660980225,0.1810941845178604,0.8340631127357483,284.9482421875,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.1922912597656,284.950439453125,1.0,0.5037150979042053,1.0,1.0,0.0,1.0,-2.4647562503814697,2.4647512435913086,4.886421265837271e-06,1.904741644859314,0.8805170059204102,0.8805170059204102,0.0,152.37884521484375,159.0,26660.98828125,-0.0,1494.8990478515625,1.0,282.1416320800781,283.91827392578125,291.0562744140625,292.7940979003906,313.061279296875,298.5343933105469,282.45001220703125,36454.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712764739990234,1.0,0.0,0.0,3.580664873123169,3.580688238143921,8.555012414035446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4448.03173828125,0.0,1460.7239990234375,1895.4371337890625,-0.0,2212.181884765625,0.8902780413627625,1.0,0.0,3.0,1.0,0.0
12054540,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.8473674058914185,0.4180228114128113,0.3789687156677246,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8545403480529785,0.4302047491073608,0.4096301198005676,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.7473674416542053,0.2836775481700897,0.2009977251291275,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7125306129455566,0.2427651584148407,0.2337431609630584,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.6455942392349243,0.1814135909080505,0.8350244760513306,285.17498779296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2057800292969,285.1763610839844,1.0,0.5059104561805725,1.0,1.0,0.0,1.0,-2.471014976501465,2.471009969711304,4.911086307402002e-06,1.9094936847686768,0.9293368458747864,0.9293368458747864,0.0,154.43780517578125,147.0,26241.54296875,-0.0,1511.74267578125,1.0,282.4413757324219,284.1584167480469,291.0304870605469,292.7112731933594,313.061279296875,298.5343933105469,282.1499938964844,34027.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508137226104736,1.0,0.0,0.0,3.6489181518554688,3.6489417552948,8.884264843800338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4898.123046875,0.0,1517.20751953125,1895.4371337890625,-0.0,2032.4952392578125,0.903834342956543,1.0,0.0,3.0,1.0,0.0
12054600,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.8473674058914185,0.4180228114128113,0.3789687156677246,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8545403480529785,0.4302047491073608,0.4096301198005676,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.7473674416542053,0.2836775481700897,0.2009977251291275,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.7125306129455566,0.2427651584148407,0.2337431609630584,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.6455942392349243,0.1814135909080505,0.8350244760513306,285.17498779296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2057800292969,285.1763610839844,1.0,0.5059104561805725,1.0,1.0,0.0,1.0,-2.471014976501465,2.471009969711304,4.911086307402002e-06,1.9094936847686768,0.9293368458747864,0.9293368458747864,0.0,154.43780517578125,147.0,26241.54296875,-0.0,1511.74267578125,1.0,282.4413757324219,284.1584167480469,291.0304870605469,292.7112731933594,313.061279296875,298.5343933105469,282.1499938964844,34027.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508137226104736,1.0,0.0,0.0,3.6489181518554688,3.6489417552948,8.884264843800338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4898.123046875,0.0,1517.20751953125,1895.4371337890625,-0.0,2032.4952392578125,0.903834342956543,1.0,0.0,3.0,1.0,0.0
12054660,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8501335978507996,0.4157303869724273,0.3774091601371765,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.860052764415741,0.4321918189525604,0.411832183599472,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7517330050468445,0.2845765948295593,0.201790452003479,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7164593935012817,0.2432326525449752,0.2343261092901229,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6486203670501709,0.1813250184059143,0.8350063562393188,284.9551086425781,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2073669433594,284.9530029296875,1.0,0.5036579370498657,1.0,1.0,0.0,1.0,-2.4734303951263428,2.4734253883361816,4.920871106151026e-06,1.9114569425582888,0.9124408960342408,0.9124408960342408,0.0,151.31405639648438,135.0,26902.783203125,-0.0,1501.7388916015625,1.0,282.1576232910156,283.9086608886719,291.1690979003906,292.9603271484375,313.061279296875,298.5343933105469,281.8500061035156,35441.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681053280830383,1.0,0.0,0.0,3.679194927215576,3.679219245910645,9.032311254486558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5011.54638671875,0.0,1561.68017578125,1895.4371337890625,-0.0,2184.031982421875,0.9112958312034608,1.0,0.0,3.0,1.0,0.0
12054720,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8501335978507996,0.4157303869724273,0.3774091601371765,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.860052764415741,0.4321918189525604,0.411832183599472,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7517330050468445,0.2845765948295593,0.201790452003479,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7164593935012817,0.2432326525449752,0.2343261092901229,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6486203670501709,0.1813250184059143,0.8350063562393188,284.9551086425781,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2073669433594,284.9530029296875,1.0,0.5036579370498657,1.0,1.0,0.0,1.0,-2.4734303951263428,2.4734253883361816,4.920871106151026e-06,1.9114569425582888,0.9124408960342408,0.9124408960342408,0.0,151.31405639648438,135.0,26902.783203125,-0.0,1501.7388916015625,1.0,282.1576232910156,283.9086608886719,291.1690979003906,292.9603271484375,313.061279296875,298.5343933105469,281.8500061035156,35441.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681053280830383,1.0,0.0,0.0,3.679194927215576,3.679219245910645,9.032311254486558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5011.54638671875,0.0,1561.68017578125,1895.4371337890625,-0.0,2184.031982421875,0.9112958312034608,1.0,0.0,3.0,1.0,0.0
12054780,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.8547821640968323,0.4120275676250458,0.3740938901901245,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.8678906559944153,0.4329249560832977,0.4125181138515472,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.7579131126403809,0.2845090925693512,0.2017038762569427,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.7219208478927612,0.2428759336471557,0.2339233458042144,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.6531389951705933,0.1805166900157928,0.831018328666687,284.7442932128906,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.197509765625,284.7435607910156,1.0,0.4984567165374756,1.0,1.0,0.0,1.0,-2.4648985862731934,2.464893579483032,4.886911028734176e-06,1.9048130512237549,0.8669650554656982,0.8669650554656982,0.0,145.49244689941406,123.0,27465.662109375,-0.0,1466.151611328125,1.0,281.8581848144531,283.6756591796875,291.1912536621094,293.0460510253906,313.061279296875,298.5343933105469,282.1499938964844,37987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889565825462341,1.0,0.0,0.0,3.6138722896575928,3.613896369934082,8.714428645362204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4548.84716796875,0.0,1508.067138671875,1895.4371337890625,-0.0,2370.916259765625,0.8983904123306274,1.0,0.0,3.0,1.0,0.0
12054840,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.8547821640968323,0.4120275676250458,0.3740938901901245,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.8678906559944153,0.4329249560832977,0.4125181138515472,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444152832031,0.7579131126403809,0.2845090925693512,0.2017038762569427,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.7219208478927612,0.2428759336471557,0.2339233458042144,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.6531389951705933,0.1805166900157928,0.831018328666687,284.7442932128906,284.95001220703125,295.7089538574219,288.1104431152344,295.70849609375,297.197509765625,284.7435607910156,1.0,0.4984567165374756,1.0,1.0,0.0,1.0,-2.4648985862731934,2.464893579483032,4.886911028734176e-06,1.9048130512237549,0.8669650554656982,0.8669650554656982,0.0,145.49244689941406,123.0,27465.662109375,-0.0,1466.151611328125,1.0,281.8581848144531,283.6756591796875,291.1912536621094,293.0460510253906,313.061279296875,298.5343933105469,282.1499938964844,37987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889565825462341,1.0,0.0,0.0,3.6138722896575928,3.613896369934082,8.714428645362204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4548.84716796875,0.0,1508.067138671875,1895.4371337890625,-0.0,2370.916259765625,0.8983904123306274,1.0,0.0,3.0,1.0,0.0
12054900,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.858599066734314,0.4108141660690307,0.3724873065948486,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8733280301094055,0.4336570203304291,0.4127913415431976,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7622931599617004,0.2847770750522613,0.2016209363937378,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7256725430488586,0.2428813725709915,0.2336296290159225,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.65642249584198,0.1802258640527725,0.8284867405891418,284.8939819335937,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.1961364746094,284.9071655273437,1.0,0.4951027035713196,1.0,1.0,0.0,1.0,-2.4597980976104736,2.4597930908203125,4.866461495112162e-06,1.9007337093353271,0.8772653341293335,0.8772653341293335,0.0,141.6147003173828,123.0,26802.267578125,-0.0,1443.326171875,1.0,282.1000061035156,283.8651428222656,291.0795288085937,292.80224609375,313.061279296875,298.5343933105469,282.1499938964844,37236.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800989747047424,1.0,0.0,0.0,3.586936712265014,3.5869603157043457,8.585008117734105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4651.201171875,0.0,1473.2249755859375,1895.4371337890625,-0.0,2291.02880859375,0.8926258683204651,1.0,0.0,3.0,1.0,0.0
12054960,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8646871447563171,0.4102911055088043,0.3716087341308594,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8809620141983032,0.4349088966846466,0.4135880768299103,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7686368823051453,0.2854857742786407,0.2018522024154663,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.731009840965271,0.2432211190462112,0.2336339801549911,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6613648533821106,0.1802155524492263,0.8270222544670105,284.95654296875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2000427246094,284.9587707519531,1.0,0.4915600121021271,1.0,1.0,0.0,1.0,-2.4582178592681885,2.4582130908966064,4.859926320932573e-06,1.8993602991104128,0.8845562934875488,0.8845562934875488,0.0,136.8499298095703,111.0,26777.857421875,-0.0,1421.34814453125,1.0,282.1416931152344,283.9203186035156,291.056884765625,292.8009338378906,313.061279296875,298.5343933105469,282.45001220703125,36291.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728795409202576,1.0,0.0,0.0,3.5913631916046143,3.591386556625366,8.60620957610081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4453.0537109375,0.0,1471.0487060546875,1895.4371337890625,-0.0,2226.45166015625,0.8925331830978394,1.0,0.0,3.0,1.0,0.0
12055020,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.88193678855896,0.4101970493793487,0.370841920375824,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.9012866616249084,0.4382440447807312,0.4160326421260834,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7859629988670349,0.2876512706279754,0.202867716550827,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7455286979675293,0.2445140928030014,0.2342264801263809,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.6753928065299988,0.1807669848203659,0.8265671730041504,285.1804504394531,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2149963378906,285.1816711425781,1.0,0.4842272102832794,1.0,1.0,0.0,1.0,-2.461611747741699,2.461606979370117,4.872842964687152e-06,1.9017210006713867,0.933915674686432,0.933915674686432,0.0,125.89053344726562,99.0,26323.9921875,-0.0,1379.6959228515625,1.0,282.4414978027344,284.1578063964844,291.03253173828125,292.7185363769531,313.061279296875,298.5343933105469,282.1499938964844,33959.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522367835044861,1.0,0.0,0.0,3.662260055541992,3.6622838973999023,8.949353400566906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4904.67431640625,0.0,1531.534912109375,1895.4371337890625,-0.0,2044.8338623046875,0.9067721962928772,1.0,0.0,3.0,1.0,0.0
12055080,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805114746094,0.88193678855896,0.4101970493793487,0.370841920375824,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.9012866616249084,0.4382440447807312,0.4160326421260834,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7859629988670349,0.2876512706279754,0.202867716550827,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.7455286979675293,0.2445140928030014,0.2342264801263809,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.6753928065299988,0.1807669848203659,0.8265671730041504,285.1804504394531,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.2149963378906,285.1816711425781,1.0,0.4842272102832794,1.0,1.0,0.0,1.0,-2.461611747741699,2.461606979370117,4.872842964687152e-06,1.9017210006713867,0.933915674686432,0.933915674686432,0.0,125.89053344726562,99.0,26323.9921875,-0.0,1379.6959228515625,1.0,282.4414978027344,284.1578063964844,291.03253173828125,292.7185363769531,313.061279296875,298.5343933105469,282.1499938964844,33959.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522367835044861,1.0,0.0,0.0,3.662260055541992,3.6622838973999023,8.949353400566906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4904.67431640625,0.0,1531.534912109375,1895.4371337890625,-0.0,2044.8338623046875,0.9067721962928772,1.0,0.0,3.0,1.0,0.0
12055140,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9018177390098572,0.4083172380924225,0.3693485260009765,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9264585375785828,0.4403579831123352,0.4180513322353363,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8059375882148743,0.28895103931427,0.2037122994661331,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7628956437110901,0.2452033758163452,0.2347082495689392,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6920771598815918,0.1809349209070205,0.8262115716934204,284.9584655761719,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2176208496094,284.9563293457031,1.0,0.4765358865261078,1.0,1.0,0.0,1.0,-2.46341872215271,2.463413953781128,4.879820608039154e-06,1.9030265808105469,0.9172955751419068,0.9172955751419068,0.0,114.8849639892578,87.0,26978.23828125,-0.0,1335.7587890625,1.0,282.15753173828125,283.906005859375,291.17169189453125,292.9673156738281,313.061279296875,298.5343933105469,281.8500061035156,35371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692558169364929,1.0,0.0,0.0,3.694927453994751,3.6949517726898193,9.109722327593772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5017.92138671875,0.0,1578.97265625,1895.4371337890625,-0.0,2194.232666015625,0.9147754907608032,1.0,0.0,3.0,1.0,0.0
12055200,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9018177390098572,0.4083172380924225,0.3693485260009765,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9264585375785828,0.4403579831123352,0.4180513322353363,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8059375882148743,0.28895103931427,0.2037122994661331,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.7628956437110901,0.2452033758163452,0.2347082495689392,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6920771598815918,0.1809349209070205,0.8262115716934204,284.9584655761719,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.2176208496094,284.9563293457031,1.0,0.4765358865261078,1.0,1.0,0.0,1.0,-2.46341872215271,2.463413953781128,4.879820608039154e-06,1.9030265808105469,0.9172955751419068,0.9172955751419068,0.0,114.8849639892578,87.0,26978.23828125,-0.0,1335.7587890625,1.0,282.15753173828125,283.906005859375,291.17169189453125,292.9673156738281,313.061279296875,298.5343933105469,281.8500061035156,35371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692558169364929,1.0,0.0,0.0,3.694927453994751,3.6949517726898193,9.109722327593772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5017.92138671875,0.0,1578.97265625,1895.4371337890625,-0.0,2194.232666015625,0.9147754907608032,1.0,0.0,3.0,1.0,0.0
12055260,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9234018921852112,0.4049811065196991,0.3662068247795105,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9528015851974488,0.4411592483520508,0.4186388850212097,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.8248908519744873,0.2892446219921112,0.2037541270256042,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.781244695186615,0.2450345754623413,0.2343153804540634,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7088509202003479,0.1803581714630127,0.8224602341651917,284.7411193847656,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.2080383300781,284.74053955078125,1.0,0.4679828286170959,1.0,1.0,0.0,1.0,-2.4554271697998047,2.4554224014282227,4.847888703807257e-06,1.8966689109802248,0.8708623647689819,0.8708623647689819,0.0,104.57050323486328,75.0,27507.931640625,-0.0,1282.7364501953125,1.0,281.8580322265625,283.6694030761719,291.1942443847656,293.05157470703125,313.061279296875,298.5343933105469,282.1499938964844,37946.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897512912750244,1.0,0.0,0.0,3.631536960601807,3.631561040878296,8.799829060990305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4550.4990234375,0.0,1527.21533203125,1895.4371337890625,-0.0,2378.1171875,0.9022937417030334,1.0,0.0,3.0,1.0,0.0
12055320,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9234018921852112,0.4049811065196991,0.3662068247795105,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9528015851974488,0.4411592483520508,0.4186388850212097,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412109375,0.8248908519744873,0.2892446219921112,0.2037541270256042,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.781244695186615,0.2450345754623413,0.2343153804540634,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7088509202003479,0.1803581714630127,0.8224602341651917,284.7411193847656,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.2080383300781,284.74053955078125,1.0,0.4679828286170959,1.0,1.0,0.0,1.0,-2.4554271697998047,2.4554224014282227,4.847888703807257e-06,1.8966689109802248,0.8708623647689819,0.8708623647689819,0.0,104.57050323486328,75.0,27507.931640625,-0.0,1282.7364501953125,1.0,281.8580322265625,283.6694030761719,291.1942443847656,293.05157470703125,313.061279296875,298.5343933105469,282.1499938964844,37946.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897512912750244,1.0,0.0,0.0,3.631536960601807,3.631561040878296,8.799829060990305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4550.4990234375,0.0,1527.21533203125,1895.4371337890625,-0.0,2378.1171875,0.9022937417030334,1.0,0.0,3.0,1.0,0.0
12055380,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.95473450422287,0.403595507144928,0.3639348149299621,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.983356475830078,0.4432452023029327,0.419684886932373,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8500502109527588,0.2905966937541961,0.2040809094905853,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8065357804298401,0.2455658614635467,0.234093576669693,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7295076847076416,0.1802677512168884,0.8189260959625244,284.9593200683594,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.21124267578125,284.96148681640625,1.0,0.458969235420227,1.0,1.0,0.0,1.0,-2.449824094772339,2.449819326400757,4.825078121939441e-06,1.891955733299256,0.8894227743148804,0.8894227743148804,0.0,93.29943084716795,78.0,26866.8203125,-0.0,1228.90576171875,1.0,282.141845703125,283.9167175292969,291.0624694824219,292.8107604980469,313.061279296875,298.5343933105469,282.45001220703125,36240.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773520290851593,1.0,0.0,0.0,3.6111347675323486,3.611158609390259,8.701231308805291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4457.81396484375,0.0,1492.1396484375,1895.4371337890625,-0.0,2232.162353515625,0.8969069123268127,1.0,0.0,3.0,1.0,0.0
12055440,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.95473450422287,0.403595507144928,0.3639348149299621,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.983356475830078,0.4432452023029327,0.419684886932373,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8500502109527588,0.2905966937541961,0.2040809094905853,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8065357804298401,0.2455658614635467,0.234093576669693,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7295076847076416,0.1802677512168884,0.8189260959625244,284.9593200683594,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.21124267578125,284.96148681640625,1.0,0.458969235420227,1.0,1.0,0.0,1.0,-2.449824094772339,2.449819326400757,4.825078121939441e-06,1.891955733299256,0.8894227743148804,0.8894227743148804,0.0,93.29943084716795,78.0,26866.8203125,-0.0,1228.90576171875,1.0,282.141845703125,283.9167175292969,291.0624694824219,292.8107604980469,313.061279296875,298.5343933105469,282.45001220703125,36240.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773520290851593,1.0,0.0,0.0,3.6111347675323486,3.611158609390259,8.701231308805291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4457.81396484375,0.0,1492.1396484375,1895.4371337890625,-0.0,2232.162353515625,0.8969069123268127,1.0,0.0,3.0,1.0,0.0
12055500,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.967512845993042,0.403563380241394,0.3635517358779907,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.994599997997284,0.4448347985744476,0.4208384752273559,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.8618502020835876,0.2917415499687195,0.204646348953247,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.817324161529541,0.2461991161108017,0.234409362077713,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7384457588195801,0.1805399656295776,0.818886399269104,285.1287841796875,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.2178649902344,285.1416015625,1.0,0.4565599262714386,1.0,1.0,0.0,1.0,-2.451754808425904,2.4517500400543213,4.832332706428133e-06,1.893264651298523,0.9175994992256165,0.9175994992256165,0.0,89.28915405273438,78.0,26373.4921875,-0.0,1214.450927734375,1.0,282.3979187011719,284.112548828125,291.01129150390625,292.6603088378906,313.061279296875,298.5343933105469,282.45001220703125,34918.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600567936897278,1.0,0.0,0.0,3.6343047618865967,3.634328365325928,8.813247518446587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4594.4931640625,0.0,1507.722900390625,1895.4371337890625,-0.0,2113.07080078125,0.9015870094299316,1.0,0.0,3.0,1.0,0.0
12055560,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9755163788795472,0.4037867486476898,0.3636150062084198,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9990000128746032,0.4467442035675049,0.4195022284984588,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8703780770301819,0.2930982112884521,0.2054761797189712,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.8245484828948975,0.2470104992389679,0.2350246012210846,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7447174787521362,0.1809785813093185,0.8201296925544739,285.18475341796875,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.2269592285156,285.185791015625,1.0,0.4549335539340973,1.0,1.0,0.0,1.0,-2.452660083770752,2.45265531539917,4.83673238704796e-06,1.894402027130127,0.9394967555999756,0.9394967555999756,0.0,86.8766860961914,81.0,26416.8203125,-0.0,1205.830810546875,1.0,282.441650390625,284.1552124023437,291.0408020019531,292.7325134277344,313.061279296875,298.5343933105469,282.1499938964844,33954.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531441450119019,1.0,0.0,0.0,3.682192087173462,3.682215929031372,9.04703256310313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4914.28515625,0.0,1553.8428955078125,1895.4371337890625,-0.0,2052.713623046875,0.9112420678138732,1.0,0.0,3.0,1.0,0.0
12055620,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9800958633422852,0.4020811915397644,0.362648993730545,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.4504542052745819,0.4120174944400787,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8775466084480286,0.2946033179759979,0.2067572921514511,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8301929235458374,0.247742086648941,0.2359393239021301,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7495157122612,0.1812076717615127,0.8218856453895569,284.95611572265625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2374572753906,284.95391845703125,1.0,0.4530810713768005,1.0,1.0,0.0,1.0,-2.4480600357055664,2.4480552673339844,4.817340595764108e-06,1.8901728391647337,0.9220088124275208,0.9220088124275208,0.0,85.02909088134766,84.0,27001.51171875,-0.0,1192.306884765625,1.0,282.1573791503906,283.898193359375,291.1788024902344,292.97705078125,313.061279296875,298.5343933105469,281.8500061035156,35384.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700854539871216,1.0,0.0,0.0,3.714396715164185,3.714421272277832,9.205976425619156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5022.5166015625,0.0,1601.3133544921875,1895.4371337890625,-0.0,2201.597412109375,0.9191493391990662,1.0,0.0,3.0,1.0,0.0
12055680,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9800958633422852,0.4020811915397644,0.362648993730545,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9990000128746032,0.4504542052745819,0.4120174944400787,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8775466084480286,0.2946033179759979,0.2067572921514511,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8301929235458374,0.247742086648941,0.2359393239021301,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7495157122612,0.1812076717615127,0.8218856453895569,284.95611572265625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2374572753906,284.95391845703125,1.0,0.4530810713768005,1.0,1.0,0.0,1.0,-2.4480600357055664,2.4480552673339844,4.817340595764108e-06,1.8901728391647337,0.9220088124275208,0.9220088124275208,0.0,85.02909088134766,84.0,27001.51171875,-0.0,1192.306884765625,1.0,282.1573791503906,283.898193359375,291.1788024902344,292.97705078125,313.061279296875,298.5343933105469,281.8500061035156,35384.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700854539871216,1.0,0.0,0.0,3.714396715164185,3.714421272277832,9.205976425619156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5022.5166015625,0.0,1601.3133544921875,1895.4371337890625,-0.0,2201.597412109375,0.9191493391990662,1.0,0.0,3.0,1.0,0.0
