time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055740,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9775267839431764,0.3988885283470154,0.360023558139801,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9990000128746032,0.4527878165245056,0.4126170873641968,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8777725696563721,0.2950597107410431,0.2072153091430664,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8298362493515015,0.2475711405277252,0.2359561622142791,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7486830949783325,0.1806631833314895,0.8202231526374817,284.7359924316406,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.23486328125,284.7356262207031,1.0,0.4526394009590149,1.0,1.0,0.0,1.0,-2.44419813156128,2.4441933631896973,4.801712293556193e-06,1.8869493007659912,0.8746719360351562,0.8746719360351562,0.0,85.0263900756836,87.0,27534.376953125,-0.0,1187.771240234375,1.0,281.8578796386719,283.6611328125,291.20074462890625,293.05908203125,313.061279296875,298.5343933105469,282.1499938964844,37957.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900614142417908,1.0,0.0,0.0,3.650886058807373,3.650910615921021,8.893851486391213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4551.90380859375,0.0,1548.8050537109375,1895.4371337890625,-0.0,2380.92822265625,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
12055800,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9775267839431764,0.3988885283470154,0.360023558139801,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359619140625,0.9990000128746032,0.4527878165245056,0.4126170873641968,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.8777725696563721,0.2950597107410431,0.2072153091430664,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8298362493515015,0.2475711405277252,0.2359561622142791,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7486830949783325,0.1806631833314895,0.8202231526374817,284.7359924316406,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.23486328125,284.7356262207031,1.0,0.4526394009590149,1.0,1.0,0.0,1.0,-2.44419813156128,2.4441933631896973,4.801712293556193e-06,1.8869493007659912,0.8746719360351562,0.8746719360351562,0.0,85.0263900756836,87.0,27534.376953125,-0.0,1187.771240234375,1.0,281.8578796386719,283.6611328125,291.20074462890625,293.05908203125,313.061279296875,298.5343933105469,282.1499938964844,37957.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900614142417908,1.0,0.0,0.0,3.650886058807373,3.650910615921021,8.893851486391213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4551.90380859375,0.0,1548.8050537109375,1895.4371337890625,-0.0,2380.92822265625,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
12055860,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9740896821022034,0.3976371884346008,0.3583105504512787,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.4554958939552307,0.4153537452220917,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8769334554672241,0.2965891361236572,0.208002433180809,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8283835053443909,0.2480904161930084,0.2361850589513778,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7467280030250549,0.1805693507194519,0.8189070820808411,284.96356201171875,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.23931884765625,284.966064453125,1.0,0.45329350233078,1.0,1.0,0.0,1.0,-2.4450597763061523,2.4450550079345703,4.804569016414462e-06,1.8873372077941888,0.894639253616333,0.894639253616333,0.0,85.64823913574219,90.0,26985.154296875,-0.0,1191.374267578125,1.0,282.1420288085937,283.91424560546875,291.0729675292969,292.8260803222656,313.061279296875,298.5343933105469,282.45001220703125,36199.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738486528396606,1.0,0.0,0.0,3.6321442127227774,3.632168054580689,8.802772413218918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4465.0126953125,0.0,1514.8798828125,1895.4371337890625,-0.0,2235.090576171875,0.9015731811523438,1.0,0.0,3.0,1.0,0.0
12055920,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9740896821022034,0.3976371884346008,0.3583105504512787,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.4554958939552307,0.4153537452220917,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8769334554672241,0.2965891361236572,0.208002433180809,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8283835053443909,0.2480904161930084,0.2361850589513778,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7467280030250549,0.1805693507194519,0.8189070820808411,284.96356201171875,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.23931884765625,284.966064453125,1.0,0.45329350233078,1.0,1.0,0.0,1.0,-2.4450597763061523,2.4450550079345703,4.804569016414462e-06,1.8873372077941888,0.894639253616333,0.894639253616333,0.0,85.64823913574219,90.0,26985.154296875,-0.0,1191.374267578125,1.0,282.1420288085937,283.91424560546875,291.0729675292969,292.8260803222656,313.061279296875,298.5343933105469,282.45001220703125,36199.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738486528396606,1.0,0.0,0.0,3.6321442127227774,3.632168054580689,8.802772413218918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4465.0126953125,0.0,1514.8798828125,1895.4371337890625,-0.0,2235.090576171875,0.9015731811523438,1.0,0.0,3.0,1.0,0.0
12055980,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9726191759109496,0.3979317843914032,0.3583437502384186,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.4593935012817383,0.4173809587955475,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8779237270355225,0.2992567718029022,0.2097140848636627,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8284130692481995,0.2495112121105194,0.2373651415109634,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.746250569820404,0.1812413781881332,0.821246325969696,285.1916809082031,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2550964355469,285.19305419921875,1.0,0.4550675451755523,1.0,1.0,0.0,1.0,-2.4538137912750244,2.4538090229034424,4.838627319259103e-06,1.893899917602539,0.9458236694335938,0.9458236694335938,0.0,86.37435913085938,93.0,26578.45703125,-0.0,1204.7034912109375,1.0,282.4418334960937,284.1553649902344,291.0548095703125,292.7541809082031,313.061279296875,298.5343933105469,282.1499938964844,33947.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541172504425049,1.0,0.0,0.0,3.703560113906861,3.7035841941833496,9.152338407147908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4928.5693359375,0.0,1577.9931640625,1895.4371337890625,-0.0,2061.176025390625,0.9160394072532654,1.0,0.0,3.0,1.0,0.0
12056040,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9726191759109496,0.3979317843914032,0.3583437502384186,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.4593935012817383,0.4173809587955475,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8779237270355225,0.2992567718029022,0.2097140848636627,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8284130692481995,0.2495112121105194,0.2373651415109634,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.746250569820404,0.1812413781881332,0.821246325969696,285.1916809082031,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2550964355469,285.19305419921875,1.0,0.4550675451755523,1.0,1.0,0.0,1.0,-2.4538137912750244,2.4538090229034424,4.838627319259103e-06,1.893899917602539,0.9458236694335938,0.9458236694335938,0.0,86.37435913085938,93.0,26578.45703125,-0.0,1204.7034912109375,1.0,282.4418334960937,284.1553649902344,291.0548095703125,292.7541809082031,313.061279296875,298.5343933105469,282.1499938964844,33947.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541172504425049,1.0,0.0,0.0,3.703560113906861,3.7035841941833496,9.152338407147908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4928.5693359375,0.0,1577.9931640625,1895.4371337890625,-0.0,2061.176025390625,0.9160394072532654,1.0,0.0,3.0,1.0,0.0
12056100,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9713984131813048,0.3975110948085785,0.3583583533763885,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.4610019028186798,0.4190397262573242,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.878040611743927,0.3003234267234802,0.2106301486492157,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8281325101852417,0.2500554025173187,0.2380486875772476,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7458003163337708,0.1814886033535003,0.8229407668113708,285.0323791503906,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.25927734375,285.0196533203125,1.0,0.4563011229038238,1.0,1.0,0.0,1.0,-2.459782600402832,2.459777593612671,4.862107289227424e-06,1.898472547531128,0.9362611174583436,0.9362611174583436,0.0,86.93734741210938,93.0,27222.486328125,-0.0,1214.123779296875,1.0,282.1969299316406,283.95947265625,291.1728210449219,293.00494384765625,313.061279296875,298.5343933105469,282.1499938964844,34529.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641727328300476,1.0,0.0,0.0,3.733091592788696,3.733116149902344,9.298879035668506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4810.2490234375,0.0,1616.3363037109375,1895.4371337890625,-0.0,2149.27099609375,0.9225313067436218,1.0,0.0,3.0,1.0,0.0
12056160,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9682790040969848,0.3964381515979767,0.3576432168483734,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.4619141221046448,0.4223553240299225,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8765211701393127,0.3009732961654663,0.2112154960632324,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8264924883842468,0.2502718269824981,0.238405704498291,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7441044449806213,0.1814719289541244,0.8234957456588745,284.97314453125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2568054199219,284.971435546875,1.0,0.4576372802257538,1.0,1.0,0.0,1.0,-2.464707136154175,2.4647023677825928,4.881541372014908e-06,1.902254343032837,0.9312725067138672,0.9312725067138672,0.0,87.84231567382812,96.0,27316.236328125,-0.0,1223.777099609375,1.0,282.1572265625,283.9057312011719,291.19635009765625,293.0097045898437,313.061279296875,298.5343933105469,281.8500061035156,35238.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721549272537231,1.0,0.0,0.0,3.740286350250244,3.740311145782471,9.334756327916692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5047.56982421875,0.0,1630.1199951171875,1895.4371337890625,-0.0,2219.998291015625,0.9248868823051452,1.0,0.0,3.0,1.0,0.0
12056220,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9588739275932312,0.3934780955314636,0.3553029894828796,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.9990000128746032,0.4619922637939453,0.4317833483219147,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8709413409233093,0.3016472458839416,0.2118839621543884,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.820968747138977,0.2501364946365356,0.2385358661413192,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.7386099100112915,0.1809148043394088,0.8221780061721802,284.75653076171875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.23956298828125,284.7562561035156,1.0,0.4604732394218445,1.0,1.0,0.0,1.0,-2.4726011753082275,2.4725961685180664,4.912768872600282e-06,1.908312439918518,0.8869919180870056,0.8869919180870056,0.0,90.25067138671876,99.0,27963.49609375,-0.0,1243.3614501953125,1.0,281.85760498046875,283.6696472167969,291.2216186523437,293.1033020019531,313.061279296875,298.5343933105469,282.1499938964844,37593.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937608957290649,1.0,0.0,0.0,3.689889907836914,3.6899147033691406,9.084899375011446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4576.7216796875,0.0,1590.0550537109375,1895.4371337890625,-0.0,2414.525390625,0.9150850176811218,1.0,0.0,3.0,1.0,0.0
12056280,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.9588739275932312,0.3934780955314636,0.3553029894828796,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.9990000128746032,0.4619922637939453,0.4317833483219147,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.8709413409233093,0.3016472458839416,0.2118839621543884,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.820968747138977,0.2501364946365356,0.2385358661413192,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.7386099100112915,0.1809148043394088,0.8221780061721802,284.75653076171875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.23956298828125,284.7562561035156,1.0,0.4604732394218445,1.0,1.0,0.0,1.0,-2.4726011753082275,2.4725961685180664,4.912768872600282e-06,1.908312439918518,0.8869919180870056,0.8869919180870056,0.0,90.25067138671876,99.0,27963.49609375,-0.0,1243.3614501953125,1.0,281.85760498046875,283.6696472167969,291.2216186523437,293.1033020019531,313.061279296875,298.5343933105469,282.1499938964844,37593.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937608957290649,1.0,0.0,0.0,3.689889907836914,3.6899147033691406,9.084899375011446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4576.7216796875,0.0,1590.0550537109375,1895.4371337890625,-0.0,2414.525390625,0.9150850176811218,1.0,0.0,3.0,1.0,0.0
12056340,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9485348463058472,0.3924124240875244,0.3538453876972198,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9972792863845824,0.4624552130699157,0.4380413293838501,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8648066520690918,0.3034057021141052,0.2128888368606567,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8146604895591736,0.2506924867630005,0.2388807237148285,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7324285507202148,0.1807854771614074,0.8211159706115723,284.987060546875,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2312927246094,284.9891662597656,1.0,0.463373988866806,1.0,1.0,0.0,1.0,-2.47871732711792,2.478712320327759,4.937054200127022e-06,1.91301691532135,0.910538613796234,0.910538613796234,0.0,93.09575653076172,102.0,27481.55859375,-0.0,1262.75146484375,1.0,282.14239501953125,283.92242431640625,291.09600830078125,292.8782958984375,313.061279296875,298.5343933105469,281.8500061035156,35888.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793644070625305,1.0,0.0,0.0,3.683711290359497,3.683735609054565,9.054500083038874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5008.79541015625,0.0,1570.1536865234375,1895.4371337890625,-0.0,2284.435546875,0.9128846526145936,1.0,0.0,3.0,1.0,0.0
12056400,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9485348463058472,0.3924124240875244,0.3538453876972198,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9972792863845824,0.4624552130699157,0.4380413293838501,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8648066520690918,0.3034057021141052,0.2128888368606567,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8146604895591736,0.2506924867630005,0.2388807237148285,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7324285507202148,0.1807854771614074,0.8211159706115723,284.987060546875,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2312927246094,284.9891662597656,1.0,0.463373988866806,1.0,1.0,0.0,1.0,-2.47871732711792,2.478712320327759,4.937054200127022e-06,1.91301691532135,0.910538613796234,0.910538613796234,0.0,93.09575653076172,102.0,27481.55859375,-0.0,1262.75146484375,1.0,282.14239501953125,283.92242431640625,291.09600830078125,292.8782958984375,313.061279296875,298.5343933105469,281.8500061035156,35888.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793644070625305,1.0,0.0,0.0,3.683711290359497,3.683735609054565,9.054500083038874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5008.79541015625,0.0,1570.1536865234375,1895.4371337890625,-0.0,2284.435546875,0.9128846526145936,1.0,0.0,3.0,1.0,0.0
12056460,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9497406482696532,0.3945990204811096,0.3555013239383697,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9990085959434508,0.4676172733306885,0.4418156743049621,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8692091107368469,0.3091050386428833,0.2164175808429718,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8184360265731812,0.2554951608181,0.2426874488592147,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.7364762425422668,0.1852098107337951,0.8369280695915222,284.8085327148437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2645263671875,284.8091735839844,1.0,0.4674157798290252,1.0,1.0,0.0,1.0,-2.503457307815552,2.50345230102539,5.039331426814897e-06,1.9338027238845823,0.8762444257736206,0.8762444257736206,0.0,94.11260986328124,105.0,28291.376953125,-0.0,1302.333740234375,1.0,281.8576965332031,283.7201843261719,291.18963623046875,293.0663146972656,313.061279296875,298.5343933105469,282.1499938964844,37589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922278046607971,1.0,0.0,0.0,3.633167743682861,3.6331920623779297,8.807734843685466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4590.3720703125,0.0,1526.3636474609375,1895.4371337890625,-0.0,2400.58935546875,0.90251886844635,1.0,0.0,3.0,1.0,0.0
12056520,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.9497406482696532,0.3945990204811096,0.3555013239383697,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9990085959434508,0.4676172733306885,0.4418156743049621,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8692091107368469,0.3091050386428833,0.2164175808429718,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8184360265731812,0.2554951608181,0.2426874488592147,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.7364762425422668,0.1852098107337951,0.8369280695915222,284.8085327148437,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2645263671875,284.8091735839844,1.0,0.4674157798290252,1.0,1.0,0.0,1.0,-2.503457307815552,2.50345230102539,5.039331426814897e-06,1.9338027238845823,0.8762444257736206,0.8762444257736206,0.0,94.11260986328124,105.0,28291.376953125,-0.0,1302.333740234375,1.0,281.8576965332031,283.7201843261719,291.18963623046875,293.0663146972656,313.061279296875,298.5343933105469,282.1499938964844,37589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922278046607971,1.0,0.0,0.0,3.633167743682861,3.6331920623779297,8.807734843685466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4590.3720703125,0.0,1526.3636474609375,1895.4371337890625,-0.0,2400.58935546875,0.90251886844635,1.0,0.0,3.0,1.0,0.0
12056580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9526435136795044,0.396008551120758,0.3565633594989776,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.4727121293544769,0.4412806034088135,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8750735521316528,0.3137129545211792,0.2196051031351089,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8234091997146606,0.2590522170066833,0.2461124062538147,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7417289018630981,0.1883763372898101,0.8516836166381836,285.0502014160156,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.29010009765625,285.0529479980469,1.0,0.4726860523223877,1.0,1.0,0.0,1.0,-2.5393331050872803,2.53932785987854,5.181353117222898e-06,1.959792971611023,0.908961296081543,0.908961296081543,0.0,94.67654418945312,108.0,28072.61328125,-0.0,1344.720458984375,1.0,282.1419982910156,283.9788513183594,291.1148681640625,292.9166259765625,313.061279296875,298.5343933105469,281.8500061035156,35381.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793979048728943,1.0,0.0,0.0,3.645740270614624,3.645764112472534,8.868797181094124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5045.89892578125,0.0,1523.813720703125,1895.4371337890625,-0.0,2284.736328125,0.904083788394928,1.0,0.0,3.0,1.0,0.0
12056640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9526435136795044,0.396008551120758,0.3565633594989776,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9990000128746032,0.4727121293544769,0.4412806034088135,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8750735521316528,0.3137129545211792,0.2196051031351089,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8234091997146606,0.2590522170066833,0.2461124062538147,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7417289018630981,0.1883763372898101,0.8516836166381836,285.0502014160156,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.29010009765625,285.0529479980469,1.0,0.4726860523223877,1.0,1.0,0.0,1.0,-2.5393331050872803,2.53932785987854,5.181353117222898e-06,1.959792971611023,0.908961296081543,0.908961296081543,0.0,94.67654418945312,108.0,28072.61328125,-0.0,1344.720458984375,1.0,282.1419982910156,283.9788513183594,291.1148681640625,292.9166259765625,313.061279296875,298.5343933105469,281.8500061035156,35381.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793979048728943,1.0,0.0,0.0,3.645740270614624,3.645764112472534,8.868797181094124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5045.89892578125,0.0,1523.813720703125,1895.4371337890625,-0.0,2284.736328125,0.904083788394928,1.0,0.0,3.0,1.0,0.0
12056700,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9513598084449768,0.3961692452430725,0.3570940494537353,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.4747838973999023,0.4435726404190063,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8755713701248169,0.3155798614025116,0.2211170792579651,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8236675262451172,0.2604133486747741,0.2476400882005691,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7422474026679993,0.1895637065172195,0.8580179810523987,284.90740966796875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.29742431640625,284.8970031738281,1.0,0.4753789603710174,1.0,1.0,0.0,1.0,-2.5539920330047607,2.5539870262146,5.241562575974967e-06,1.971219778060913,0.8926761150360107,0.8926761150360107,0.0,95.71747589111328,108.0,28779.87890625,-0.0,1367.934326171875,1.0,281.89862060546875,283.80242919921875,291.21258544921875,293.1449890136719,313.061279296875,298.5343933105469,281.8500061035156,36066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789227306842804,1.0,0.0,0.0,3.647427797317505,3.647451877593994,8.877009918251133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4925.1748046875,0.0,1530.8056640625,1895.4371337890625,-0.0,2373.368896484375,0.90428364276886,1.0,0.0,3.0,1.0,0.0
12056760,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9479877948760986,0.3956879079341888,0.3569112122058868,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.4760667979717254,0.4475846588611603,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8743745684623718,0.3169622719287872,0.2222394943237304,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8224543333053589,0.2613463699817657,0.248726412653923,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7413492798805237,0.1903584152460098,0.8625286817550659,284.8659973144531,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.29742431640625,284.8659973144531,1.0,0.4780506193637848,1.0,1.0,0.0,1.0,-2.566670179367065,2.566664934158325,5.293980393616948e-06,1.981132984161377,0.882337749004364,0.882337749004364,0.0,97.11943817138672,111.0,28925.19140625,-0.0,1390.4005126953125,1.0,281.8578796386719,283.7670593261719,291.2279663085937,293.1392517089844,313.061279296875,298.5343933105469,282.1499938964844,36858.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962895631790161,1.0,0.0,0.0,3.622931480407715,3.622955322265625,8.758173635214916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4633.90478515625,0.0,1509.640869140625,1895.4371337890625,-0.0,2437.55078125,0.8997274041175842,1.0,0.0,3.0,1.0,0.0
12056820,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9397154450416564,0.3961188495159149,0.356977641582489,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9973734021186828,0.4790091216564178,0.4531729221343994,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8705612421035767,0.3204666674137115,0.2245674133300781,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.818572998046875,0.2635822594165802,0.2507962882518768,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.738036036491394,0.1920625567436218,0.8703475594520569,285.0919494628906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3026123046875,285.0939025878906,1.0,0.483213722705841,1.0,1.0,0.0,1.0,-2.588143110275269,2.588137626647949,5.38333915756084e-06,1.9979124069213867,0.9196152687072754,0.9196152687072754,0.0,100.42635345458984,114.0,28608.40625,-0.0,1433.0321044921875,1.0,282.1420288085937,284.0086669921875,291.1528625488281,292.9896545410156,313.061279296875,298.5343933105469,281.8500061035156,34816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860057950019836,1.0,0.0,0.0,3.6579720973968506,3.6579959392547607,8.928408874453453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5090.271484375,0.0,1533.182373046875,1895.4371337890625,-0.0,2344.2265625,0.9064043760299684,1.0,0.0,3.0,1.0,0.0
12056880,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9397154450416564,0.3961188495159149,0.356977641582489,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9973734021186828,0.4790091216564178,0.4531729221343994,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8705612421035767,0.3204666674137115,0.2245674133300781,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.818572998046875,0.2635822594165802,0.2507962882518768,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.738036036491394,0.1920625567436218,0.8703475594520569,285.0919494628906,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.3026123046875,285.0939025878906,1.0,0.483213722705841,1.0,1.0,0.0,1.0,-2.588143110275269,2.588137626647949,5.38333915756084e-06,1.9979124069213867,0.9196152687072754,0.9196152687072754,0.0,100.42635345458984,114.0,28608.40625,-0.0,1433.0321044921875,1.0,282.1420288085937,284.0086669921875,291.1528625488281,292.9896545410156,313.061279296875,298.5343933105469,281.8500061035156,34816.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860057950019836,1.0,0.0,0.0,3.6579720973968506,3.6579959392547607,8.928408874453453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5090.271484375,0.0,1533.182373046875,1895.4371337890625,-0.0,2344.2265625,0.9064043760299684,1.0,0.0,3.0,1.0,0.0
12056940,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9349074363708496,0.3959373533725738,0.3572392463684082,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.994821310043335,0.4804339110851288,0.4548286199569702,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8682870864868164,0.3221670985221863,0.2259760946035385,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8161991238594055,0.2646180391311645,0.2520197629928589,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.7359755635261536,0.1928191483020782,0.8747426271438599,284.92877197265625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.3031311035156,284.9202575683594,1.0,0.4860002994537353,1.0,1.0,0.0,1.0,-2.5988993644714355,2.598893880844116,5.428528766060481e-06,2.006389617919922,0.903001070022583,0.903001070022583,0.0,102.40333557128906,114.0,29305.517578125,-0.0,1456.0477294921875,1.0,281.8887023925781,283.8131408691406,291.25311279296875,293.2157287597656,313.061279296875,298.5343933105469,281.8500061035156,35676.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973241209983826,1.0,0.0,0.0,3.667623996734619,3.667648077011109,8.975587775239546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4955.21630859375,0.0,1550.431884765625,1895.4371337890625,-0.0,2446.98583984375,0.9085790514945984,1.0,0.0,3.0,1.0,0.0
12057000,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9292470812797546,0.3953312337398529,0.3568988740444183,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9915891289711,0.4811940491199493,0.4557225406169891,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8651025891304016,0.3231716752052307,0.2268065065145492,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8130691051483154,0.2651544511318207,0.2526932060718536,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7332488894462585,0.1931682229042053,0.8770752549171448,284.8926086425781,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.2996826171875,284.89178466796875,1.0,0.4880025386810303,1.0,1.0,0.0,1.0,-2.6041789054870605,2.604173421859741,5.4508791436092e-06,2.0105998516082764,0.8955276012420654,0.8955276012420654,0.0,104.31076049804688,117.0,29385.68359375,-0.0,1471.568603515625,1.0,281.8576965332031,283.7810974121094,291.2603454589844,293.2030334472656,313.061279296875,298.5343933105469,282.1499938964844,36319.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030261993408203,1.0,0.0,0.0,3.655263900756836,3.655287981033325,8.915193916436692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4665.14208984375,0.0,1541.4244384765625,1895.4371337890625,-0.0,2499.125244140625,0.9065524339675904,1.0,0.0,3.0,1.0,0.0
12057060,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9196478128433228,0.3954934179782867,0.3567094802856445,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9860733151435852,0.4841853380203247,0.4582514762878418,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8602715134620667,0.3264015614986419,0.2289183884859085,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8078243136405945,0.2669759094715118,0.2543312907218933,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7286823391914368,0.1943401098251342,0.8822683691978455,285.1075134277344,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3035888671875,285.109130859375,1.0,0.4923281967639923,1.0,1.0,0.0,1.0,-2.61772894859314,2.6177234649658203,5.507968126039486e-06,2.0211684703826904,0.9340591430664062,0.9340591430664062,0.0,107.97908782958984,120.0,28992.08203125,-0.0,1506.2100830078125,1.0,282.142333984375,284.01287841796875,291.1845397949219,293.0456848144531,313.061279296875,298.5343933105469,281.8500061035156,34574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916932702064514,1.0,0.0,0.0,3.700066804885864,3.7000908851623535,9.135080745181768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5125.908203125,0.0,1578.776611328125,1895.4371337890625,-0.0,2395.734375,0.9156566858291626,1.0,0.0,3.0,1.0,0.0
12057120,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9196478128433228,0.3954934179782867,0.3567094802856445,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9860733151435852,0.4841853380203247,0.4582514762878418,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8602715134620667,0.3264015614986419,0.2289183884859085,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8078243136405945,0.2669759094715118,0.2543312907218933,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7286823391914368,0.1943401098251342,0.8822683691978455,285.1075134277344,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3035888671875,285.109130859375,1.0,0.4923281967639923,1.0,1.0,0.0,1.0,-2.61772894859314,2.6177234649658203,5.507968126039486e-06,2.0211684703826904,0.9340591430664062,0.9340591430664062,0.0,107.97908782958984,120.0,28992.08203125,-0.0,1506.2100830078125,1.0,282.142333984375,284.01287841796875,291.1845397949219,293.0456848144531,313.061279296875,298.5343933105469,281.8500061035156,34574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916932702064514,1.0,0.0,0.0,3.700066804885864,3.7000908851623535,9.135080745181768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5125.908203125,0.0,1578.776611328125,1895.4371337890625,-0.0,2395.734375,0.9156566858291626,1.0,0.0,3.0,1.0,0.0
12057180,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9110118746757508,0.3945669829845428,0.3564744889736175,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9808284640312196,0.4863407909870147,0.4608141481876373,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8560660481452942,0.3289697170257568,0.2310381531715393,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8029527068138123,0.2683025598526001,0.2559575736522674,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7245401740074158,0.1951211988925933,0.8873156905174255,284.9027099609375,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.29986572265625,284.90191650390625,1.0,0.4965088665485382,1.0,1.0,0.0,1.0,-2.6311018466949463,2.631096363067627,5.565060291701229e-06,2.031822443008423,0.9108304381370544,0.9108304381370544,0.0,111.55901336669922,123.0,29769.798828125,-0.0,1540.5374755859375,1.0,281.8573608398437,283.77886962890625,291.2952575683594,293.2599182128906,313.061279296875,298.5343933105469,281.54998779296875,36057.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074595332145691,1.0,0.0,0.0,3.706600427627564,3.706624984741211,9.167371786134026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5240.7607421875,0.0,1597.4932861328125,1895.4371337890625,-0.0,2539.81787109375,0.9178643822669984,1.0,0.0,3.0,1.0,0.0
12057240,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9110118746757508,0.3945669829845428,0.3564744889736175,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9808284640312196,0.4863407909870147,0.4608141481876373,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8560660481452942,0.3289697170257568,0.2310381531715393,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8029527068138123,0.2683025598526001,0.2559575736522674,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7245401740074158,0.1951211988925933,0.8873156905174255,284.9027099609375,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.29986572265625,284.90191650390625,1.0,0.4965088665485382,1.0,1.0,0.0,1.0,-2.6311018466949463,2.631096363067627,5.565060291701229e-06,2.031822443008423,0.9108304381370544,0.9108304381370544,0.0,111.55901336669922,123.0,29769.798828125,-0.0,1540.5374755859375,1.0,281.8573608398437,283.77886962890625,291.2952575683594,293.2599182128906,313.061279296875,298.5343933105469,281.54998779296875,36057.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074595332145691,1.0,0.0,0.0,3.706600427627564,3.706624984741211,9.167371786134026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5240.7607421875,0.0,1597.4932861328125,1895.4371337890625,-0.0,2539.81787109375,0.9178643822669984,1.0,0.0,3.0,1.0,0.0
12057300,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.905570924282074,0.3936394453048706,0.3558555841445923,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.977016270160675,0.4869663715362549,0.4616206884384155,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8529233932495117,0.329903781414032,0.2318255603313446,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.79946368932724,0.2686598896980285,0.2564684748649597,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7215582132339478,0.1952383071184158,0.8886202573776245,284.7644348144531,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.2940673828125,284.75567626953125,1.0,0.4983556568622589,1.0,1.0,0.0,1.0,-2.634458303451538,2.6344528198242188,5.579550361289876e-06,2.034552335739136,0.8851667642593384,0.8851667642593384,0.0,113.64422607421876,123.0,30557.615234375,-0.0,1554.532958984375,1.0,281.59991455078125,283.60009765625,291.3486328125,293.4207458496094,313.061279296875,298.5343933105469,281.54998779296875,37243.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193944096565247,1.0,0.0,0.0,3.681342363357544,3.681366920471192,9.042857982421992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5083.52734375,0.0,1577.699462890625,1895.4371337890625,-0.0,2649.95947265625,0.9125900864601136,1.0,0.0,3.0,1.0,0.0
12057360,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8999226093292236,0.3925647139549255,0.3549826145172119,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.972621738910675,0.4874110817909241,0.4621563255786896,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8493874073028564,0.3307030498981476,0.2324603050947189,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7955440282821655,0.2688771188259125,0.256795197725296,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.718142032623291,0.1952155083417892,0.889133632183075,284.7327880859375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.2867736816406,284.7333068847656,1.0,0.5000152587890625,1.0,1.0,0.0,1.0,-2.6358275413513184,2.635822057723999,5.585608960245736e-06,2.0357348918914795,0.8669715523719788,0.8669715523719788,0.0,115.84304809570312,126.0,30608.4140625,-0.0,1566.30908203125,1.0,281.5580444335937,283.5741882324219,291.33172607421875,293.3653259277344,313.061279296875,298.5343933105469,281.8500061035156,38305.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251862525939941,1.0,0.0,0.0,3.628002405166626,3.6280264854431152,8.782707254795241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4764.52734375,0.0,1525.978515625,1895.4371337890625,-0.0,2703.681640625,0.9018086791038512,1.0,0.0,3.0,1.0,0.0
12057420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8927515745162964,0.3923019468784332,0.3543228507041931,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.967164933681488,0.4898316562175751,0.4640712440013885,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8456477522850037,0.3335608839988708,0.2342448979616165,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7908346652984619,0.2701750993728637,0.2578575313091278,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7137277722358704,0.1957907527685165,0.891275942325592,284.9444885253906,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2876892089844,284.94708251953125,1.0,0.5032643675804138,1.0,1.0,0.0,1.0,-2.6433207988739014,2.643315315246582,5.617586793960072e-06,2.041607141494751,0.8831207156181335,0.8831207156181335,0.0,119.16741180419922,129.0,29907.333984375,-0.0,1591.7393798828125,1.0,281.841796875,283.8246765136719,291.2342224121094,293.1568298339844,313.061279296875,298.5343933105469,282.1499938964844,36541.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093311190605164,1.0,0.0,0.0,3.597425699234009,3.59744930267334,8.635290669189999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4673.529296875,0.0,1479.449951171875,1895.4371337890625,-0.0,2557.03515625,0.8940765261650085,1.0,0.0,3.0,1.0,0.0
12057480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8927515745162964,0.3923019468784332,0.3543228507041931,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.967164933681488,0.4898316562175751,0.4640712440013885,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8456477522850037,0.3335608839988708,0.2342448979616165,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7908346652984619,0.2701750993728637,0.2578575313091278,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7137277722358704,0.1957907527685165,0.891275942325592,284.9444885253906,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2876892089844,284.94708251953125,1.0,0.5032643675804138,1.0,1.0,0.0,1.0,-2.6433207988739014,2.643315315246582,5.617586793960072e-06,2.041607141494751,0.8831207156181335,0.8831207156181335,0.0,119.16741180419922,129.0,29907.333984375,-0.0,1591.7393798828125,1.0,281.841796875,283.8246765136719,291.2342224121094,293.1568298339844,313.061279296875,298.5343933105469,282.1499938964844,36541.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093311190605164,1.0,0.0,0.0,3.597425699234009,3.59744930267334,8.635290669189999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4673.529296875,0.0,1479.449951171875,1895.4371337890625,-0.0,2557.03515625,0.8940765261650085,1.0,0.0,3.0,1.0,0.0
