time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057540,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8903061151504517,0.3934594392776489,0.3551733195781708,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.9661279916763306,0.4936017692089081,0.4674133956432342,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.845889687538147,0.3375548124313354,0.2369039952754974,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.7900691628456116,0.2723866701126098,0.2598165273666382,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7127406597137451,0.1971445083618164,0.8968361020088196,285.1678771972656,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.301513671875,285.1694030761719,1.0,0.5069795846939087,1.0,1.0,0.0,1.0,-2.6605827808380127,2.6605770587921143,5.69151279705693e-06,2.0550925731658936,0.9306248426437378,0.9306248426437378,0.0,121.31246948242188,132.0,29494.1953125,-0.0,1625.8275146484375,1.0,282.1415100097656,284.0650634765625,291.2413024902344,293.10919189453125,313.061279296875,298.5343933105469,281.8500061035156,34153.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901114225387573,1.0,0.0,0.0,3.660855054855346,3.660878896713257,8.942487852436898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5168.193359375,0.0,1531.41845703125,1895.4371337890625,-0.0,2381.381591796875,0.9066020250320436,1.0,0.0,3.0,1.0,0.0
12057600,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8903061151504517,0.3934594392776489,0.3551733195781708,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.9661279916763306,0.4936017692089081,0.4674133956432342,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.845889687538147,0.3375548124313354,0.2369039952754974,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.7900691628456116,0.2723866701126098,0.2598165273666382,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7127406597137451,0.1971445083618164,0.8968361020088196,285.1678771972656,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.301513671875,285.1694030761719,1.0,0.5069795846939087,1.0,1.0,0.0,1.0,-2.6605827808380127,2.6605770587921143,5.69151279705693e-06,2.0550925731658936,0.9306248426437378,0.9306248426437378,0.0,121.31246948242188,132.0,29494.1953125,-0.0,1625.8275146484375,1.0,282.1415100097656,284.0650634765625,291.2413024902344,293.10919189453125,313.061279296875,298.5343933105469,281.8500061035156,34153.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901114225387573,1.0,0.0,0.0,3.660855054855346,3.660878896713257,8.942487852436898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5168.193359375,0.0,1531.41845703125,1895.4371337890625,-0.0,2381.381591796875,0.9066020250320436,1.0,0.0,3.0,1.0,0.0
12057660,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8857697248458862,0.392940878868103,0.3553491234779358,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9630845785140992,0.496010810136795,0.4702684879302978,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8444739580154419,0.3405196666717529,0.239320695400238,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7877798080444336,0.2739033102989197,0.2616276741027832,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7105000615119934,0.1980338841676712,0.9022984504699708,284.97412109375,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3014831542969,284.9730834960937,1.0,0.5108698010444641,1.0,1.0,0.0,1.0,-2.6758804321289062,2.675874710083008,5.757899089076091e-06,2.0672683715820312,0.9176225066184998,0.9176225066184998,0.0,124.2000961303711,135.0,30436.587890625,-0.0,1660.862060546875,1.0,281.8575744628906,283.830322265625,291.40155029296875,293.3944702148437,313.061279296875,298.5343933105469,281.54998779296875,35345.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070006966590881,1.0,0.0,0.0,3.692285299301148,3.692309617996216,9.096698931898572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5310.14990234375,0.0,1575.77099609375,1895.4371337890625,-0.0,2535.6005859375,0.9142113327980042,1.0,0.0,3.0,1.0,0.0
12057720,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8857697248458862,0.392940878868103,0.3553491234779358,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9630845785140992,0.496010810136795,0.4702684879302978,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8444739580154419,0.3405196666717529,0.239320695400238,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7877798080444336,0.2739033102989197,0.2616276741027832,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7105000615119934,0.1980338841676712,0.9022984504699708,284.97412109375,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3014831542969,284.9730834960937,1.0,0.5108698010444641,1.0,1.0,0.0,1.0,-2.6758804321289062,2.675874710083008,5.757899089076091e-06,2.0672683715820312,0.9176225066184998,0.9176225066184998,0.0,124.2000961303711,135.0,30436.587890625,-0.0,1660.862060546875,1.0,281.8575744628906,283.830322265625,291.40155029296875,293.3944702148437,313.061279296875,298.5343933105469,281.54998779296875,35345.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070006966590881,1.0,0.0,0.0,3.692285299301148,3.692309617996216,9.096698931898572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5310.14990234375,0.0,1575.77099609375,1895.4371337890625,-0.0,2535.6005859375,0.9142113327980042,1.0,0.0,3.0,1.0,0.0
12057780,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8774531483650208,0.3911297619342804,0.3540673851966858,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.9559994339942932,0.4970955848693847,0.4716678261756897,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8398390412330627,0.3424848616123199,0.2409240305423736,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7822523713111877,0.274539440870285,0.2625438570976257,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7050979137420654,0.1981568187475204,0.9042953252792358,284.7960510253906,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2892761230469,284.7960510253906,1.0,0.514216959476471,1.0,1.0,0.0,1.0,-2.6814558506011963,2.681450128555298,5.782473635917995e-06,2.0718419551849365,0.8817143440246582,0.8817143440246582,0.0,128.1967010498047,138.0,31348.083984375,-0.0,1687.1788330078125,1.0,281.5579833984375,283.61187744140625,291.45526123046875,293.53131103515625,313.061279296875,298.5343933105469,281.8500061035156,37343.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279938697814941,1.0,0.0,0.0,3.649084091186523,3.649108409881592,8.885073725650727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4835.15625,0.0,1542.197509765625,1895.4371337890625,-0.0,2729.778564453125,0.905849039554596,1.0,0.0,3.0,1.0,0.0
12057840,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8774531483650208,0.3911297619342804,0.3540673851966858,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.9559994339942932,0.4970955848693847,0.4716678261756897,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8398390412330627,0.3424848616123199,0.2409240305423736,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7822523713111877,0.274539440870285,0.2625438570976257,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.7050979137420654,0.1981568187475204,0.9042953252792358,284.7960510253906,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.2892761230469,284.7960510253906,1.0,0.514216959476471,1.0,1.0,0.0,1.0,-2.6814558506011963,2.681450128555298,5.782473635917995e-06,2.0718419551849365,0.8817143440246582,0.8817143440246582,0.0,128.1967010498047,138.0,31348.083984375,-0.0,1687.1788330078125,1.0,281.5579833984375,283.61187744140625,291.45526123046875,293.53131103515625,313.061279296875,298.5343933105469,281.8500061035156,37343.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279938697814941,1.0,0.0,0.0,3.649084091186523,3.649108409881592,8.885073725650727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4835.15625,0.0,1542.197509765625,1895.4371337890625,-0.0,2729.778564453125,0.905849039554596,1.0,0.0,3.0,1.0,0.0
12057900,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8736635446548462,0.390746146440506,0.3534614443778991,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9526575803756714,0.4980044662952423,0.4723134040832519,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8377770781517029,0.3437857925891876,0.2417093068361282,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7796843647956848,0.2750256061553955,0.2629212439060211,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7024840712547302,0.1983022987842559,0.9047922492027284,284.9413757324219,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.28717041015625,284.9517517089844,1.0,0.5157277584075928,1.0,1.0,0.0,1.0,-2.683493137359619,2.6834874153137207,5.791320745629491e-06,2.0734434127807617,0.8949983716011047,0.8949983716011047,0.0,130.07481384277344,138.0,30655.46875,-0.0,1698.7366943359375,1.0,281.8010559082031,283.796875,291.3659973144531,293.3112487792969,313.061279296875,298.5343933105469,281.8500061035156,36556.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205122351646423,1.0,0.0,0.0,3.636603593826294,3.636627674102783,8.824400765661267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4957.72509765625,0.0,1522.46630859375,1895.4371337890625,-0.0,2660.315185546875,0.9031462073326112,1.0,0.0,3.0,1.0,0.0
12057960,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8716014623641968,0.3909248113632202,0.353476881980896,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.951075553894043,0.4994086921215057,0.4734978973865509,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8371313214302063,0.345497578382492,0.2428224235773086,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7784976363182068,0.275823026895523,0.2636006474494934,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7011464834213257,0.1986907571554184,0.9063004851341248,284.9974975585937,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.2904052734375,284.9996337890625,1.0,0.5173379778862,1.0,1.0,0.0,1.0,-2.688896417617798,2.6888906955718994,5.814708401885582e-06,2.077638626098633,0.9042761921882628,0.9042761921882628,0.0,131.4386444091797,141.0,30681.357421875,-0.0,1712.886474609375,1.0,281.8420715332031,283.8481140136719,291.3611755371094,293.331298828125,313.061279296875,298.5343933105469,281.54998779296875,35749.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814807653427124,1.0,0.0,0.0,3.6494956016540527,3.649519681930542,8.887078024599759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5291.96728515625,0.0,1530.730712890625,1895.4371337890625,-0.0,2607.534912109375,0.905125617980957,1.0,0.0,3.0,1.0,0.0
12058020,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8667948842048645,0.3900851607322693,0.3531830608844757,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9471480846405028,0.5012176036834717,0.4756242930889129,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.835289478302002,0.3481447696685791,0.2449256330728531,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7756646871566772,0.2769065499305725,0.2649037837982178,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6980803608894348,0.1991085559129715,0.9092965126037598,284.8414611816406,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.28717041015625,284.841552734375,1.0,0.5205822587013245,1.0,1.0,0.0,1.0,-2.6987993717193604,2.698793411254883,5.858106760570081e-06,2.08552360534668,0.8765901923179626,0.8765901923179626,0.0,134.46192932128906,144.0,31614.939453125,-0.0,1741.35498046875,1.0,281.55792236328125,283.6498718261719,291.474365234375,293.54742431640625,313.061279296875,298.5343933105469,281.8500061035156,37187.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270585536956787,1.0,0.0,0.0,3.6131536960601807,3.613177537918091,8.710962902114261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4857.35595703125,0.0,1501.3580322265625,1895.4371337890625,-0.0,2721.080810546875,0.8977811336517334,1.0,0.0,3.0,1.0,0.0
12058080,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8667948842048645,0.3900851607322693,0.3531830608844757,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9471480846405028,0.5012176036834717,0.4756242930889129,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.835289478302002,0.3481447696685791,0.2449256330728531,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7756646871566772,0.2769065499305725,0.2649037837982178,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.6980803608894348,0.1991085559129715,0.9092965126037598,284.8414611816406,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.28717041015625,284.841552734375,1.0,0.5205822587013245,1.0,1.0,0.0,1.0,-2.6987993717193604,2.698793411254883,5.858106760570081e-06,2.08552360534668,0.8765901923179626,0.8765901923179626,0.0,134.46192932128906,144.0,31614.939453125,-0.0,1741.35498046875,1.0,281.55792236328125,283.6498718261719,291.474365234375,293.54742431640625,313.061279296875,298.5343933105469,281.8500061035156,37187.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270585536956787,1.0,0.0,0.0,3.6131536960601807,3.613177537918091,8.710962902114261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4857.35595703125,0.0,1501.3580322265625,1895.4371337890625,-0.0,2721.080810546875,0.8977811336517334,1.0,0.0,3.0,1.0,0.0
12058140,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8634626865386963,0.3899946212768554,0.3528281450271606,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9442676901817322,0.5027021765708923,0.4767917394638061,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8338661789894104,0.350139707326889,0.2461787164211273,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7736032605171204,0.2777720987796783,0.2656219005584717,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6958526372909546,0.1994810551404953,0.9107256531715392,285.0106811523437,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2883605957031,285.016845703125,1.0,0.5225646495819092,1.0,1.0,0.0,1.0,-2.703856468200684,2.703850507736206,5.880109256395372e-06,2.089444637298584,0.8969594836235046,0.8969594836235046,0.0,136.4849090576172,144.0,30943.5703125,-0.0,1758.1817626953125,1.0,281.82000732421875,283.85546875,291.4052429199219,293.3655700683594,313.061279296875,298.5343933105469,281.8500061035156,35879.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169203400611877,1.0,0.0,0.0,3.6136279106140137,3.6136515140533447,8.713249712855031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5007.970703125,0.0,1492.186279296875,1895.4371337890625,-0.0,2627.062255859375,0.8974471092224121,1.0,0.0,3.0,1.0,0.0
12058200,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8624660968780518,0.3902139067649841,0.3529823124408722,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9435951709747314,0.5037835240364075,0.4777631759643554,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8337957859039307,0.3514715433120727,0.2470790594816208,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7731544971466064,0.2784193456172943,0.2662080228328705,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6952744126319885,0.1998223811388015,0.9121689200401306,285.03973388671875,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2917175292969,285.0416564941406,1.0,0.5237635970115662,1.0,1.0,0.0,1.0,-2.7087273597717285,2.708721399307251,5.901339136471506e-06,2.0932207107543945,0.904578685760498,0.904578685760498,0.0,137.3535919189453,147.0,30992.443359375,-0.0,1769.4564208984375,1.0,281.84185791015625,283.8804931640625,291.41943359375,293.4001159667969,313.061279296875,298.5343933105469,281.54998779296875,35365.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137038350105286,1.0,0.0,0.0,3.628271341323853,3.628294944763184,8.784009537521342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5325.29296875,0.0,1504.4058837890625,1895.4371337890625,-0.0,2597.3427734375,0.9001258015632629,1.0,0.0,3.0,1.0,0.0
12058260,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8582823872566223,0.3894869983196258,0.3528205752372741,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9401223063468932,0.5056348443031311,0.4799647927284241,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8324164748191833,0.3542689979076385,0.2493069469928741,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7708067893981934,0.2795851230621338,0.2676150798797607,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6926718950271606,0.2003177404403686,0.915599763393402,284.8793334960937,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.289306640625,284.8791198730469,1.0,0.5270795226097107,1.0,1.0,0.0,1.0,-2.719677686691284,2.719671726226806,5.949559181317454e-06,2.1018762588500977,0.8817022442817688,0.8817022442817688,0.0,140.32986450195312,150.0,31965.310546875,-0.0,1799.6739501953125,1.0,281.5580139160156,283.6753234863281,291.5445861816406,293.6372985839844,313.061279296875,298.5343933105469,281.8500061035156,36687.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276979923248291,1.0,0.0,0.0,3.6103904247283936,3.610414266586304,8.697644489075174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4895.0517578125,0.0,1494.6351318359375,1895.4371337890625,-0.0,2727.026611328125,0.8968173265457153,1.0,0.0,3.0,1.0,0.0
12058320,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8582823872566223,0.3894869983196258,0.3528205752372741,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9401223063468932,0.5056348443031311,0.4799647927284241,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8324164748191833,0.3542689979076385,0.2493069469928741,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7708067893981934,0.2795851230621338,0.2676150798797607,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6926718950271606,0.2003177404403686,0.915599763393402,284.8793334960937,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.289306640625,284.8791198730469,1.0,0.5270795226097107,1.0,1.0,0.0,1.0,-2.719677686691284,2.719671726226806,5.949559181317454e-06,2.1018762588500977,0.8817022442817688,0.8817022442817688,0.0,140.32986450195312,150.0,31965.310546875,-0.0,1799.6739501953125,1.0,281.5580139160156,283.6753234863281,291.5445861816406,293.6372985839844,313.061279296875,298.5343933105469,281.8500061035156,36687.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276979923248291,1.0,0.0,0.0,3.6103904247283936,3.610414266586304,8.697644489075174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4895.0517578125,0.0,1494.6351318359375,1895.4371337890625,-0.0,2727.026611328125,0.8968173265457153,1.0,0.0,3.0,1.0,0.0
12058380,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8542575836181641,0.3896382451057434,0.3526571094989776,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9366867542266846,0.5081540942192078,0.482076495885849,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.831111490726471,0.3576845526695251,0.2515301704406738,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7684860825538635,0.2811044752597809,0.2689409554004669,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.69004887342453,0.2010446786880493,0.9185998439788818,285.0712585449219,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2938537597656,285.07293701171875,1.0,0.530300498008728,1.0,1.0,0.0,1.0,-2.729881763458252,2.729875564575196,5.994234015815891e-06,2.1097373962402344,0.9134601950645448,0.9134601950645448,0.0,143.27561950683594,153.0,31363.939453125,-0.0,1828.8450927734373,1.0,281.8419189453125,283.89776611328125,291.490478515625,293.4945373535156,313.061279296875,298.5343933105469,281.54998779296875,34945.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160030841827393,1.0,0.0,0.0,3.641815900802612,3.6418397426605225,8.849715413816739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5368.9892578125,0.0,1516.2113037109375,1895.4371337890625,-0.0,2618.581298828125,0.9028525352478028,1.0,0.0,3.0,1.0,0.0
12058440,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8542575836181641,0.3896382451057434,0.3526571094989776,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9366867542266846,0.5081540942192078,0.482076495885849,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.831111490726471,0.3576845526695251,0.2515301704406738,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7684860825538635,0.2811044752597809,0.2689409554004669,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.69004887342453,0.2010446786880493,0.9185998439788818,285.0712585449219,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2938537597656,285.07293701171875,1.0,0.530300498008728,1.0,1.0,0.0,1.0,-2.729881763458252,2.729875564575196,5.994234015815891e-06,2.1097373962402344,0.9134601950645448,0.9134601950645448,0.0,143.27561950683594,153.0,31363.939453125,-0.0,1828.8450927734373,1.0,281.8419189453125,283.89776611328125,291.490478515625,293.4945373535156,313.061279296875,298.5343933105469,281.54998779296875,34945.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160030841827393,1.0,0.0,0.0,3.641815900802612,3.6418397426605225,8.849715413816739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5368.9892578125,0.0,1516.2113037109375,1895.4371337890625,-0.0,2618.581298828125,0.9028525352478028,1.0,0.0,3.0,1.0,0.0
12058500,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8528191447257996,0.3895005285739898,0.3528270125389099,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9356065988540648,0.509249746799469,0.4833715260028839,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8309465646743774,0.3592746257781982,0.2527991533279419,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7678106427192688,0.2818017303943634,0.269761174917221,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6892213821411133,0.2013845443725586,0.9207184314727784,284.9436950683594,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2947082519531,284.9351806640625,1.0,0.5320132374763489,1.0,1.0,0.0,1.0,-2.736702680587769,2.736696481704712,6.024375124979997e-06,2.1150786876678467,0.9009578824043274,0.9009578824043274,0.0,144.5973358154297,153.0,32225.7265625,-0.0,1845.4305419921875,1.0,281.5986328125,283.72491455078125,291.5892333984375,293.7275695800781,313.061279296875,298.5343933105469,281.54998779296875,35561.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247443437576294,1.0,0.0,0.0,3.652002096176148,3.6520259380340576,8.89928855940525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5246.06884765625,0.0,1532.1153564453125,1895.4371337890625,-0.0,2699.577392578125,0.9050285816192628,1.0,0.0,3.0,1.0,0.0
12058560,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8502821922302246,0.3889007866382599,0.352494865655899,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9332335591316224,0.5099100470542908,0.4842027425765991,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.829829216003418,0.3605252802371979,0.2537983655929565,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7662255167961121,0.2822325825691223,0.2703254520893097,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6875239014625549,0.201513260602951,0.9219669699668884,284.90496826171875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.2909240722656,284.9045715332031,1.0,0.5336167812347412,1.0,1.0,0.0,1.0,-2.740686178207397,2.74068021774292,6.042083896318218e-06,2.1182315349578857,0.8935832381248474,0.8935832381248474,0.0,146.33006286621094,156.0,32374.255859375,-0.0,1859.6396484375,1.0,281.5578308105469,283.6846923828125,291.6121520996094,293.7306213378906,313.061279296875,298.5343933105469,281.8500061035156,36234.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308629989624023,1.0,0.0,0.0,3.640593528747559,3.640617609024048,8.843775276545784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4932.8310546875,0.0,1524.482177734375,1895.4371337890625,-0.0,2756.48046875,0.9032403826713562,1.0,0.0,3.0,1.0,0.0
12058620,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8464536070823669,0.3890304565429687,0.3523164987564087,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9298282265663148,0.5123263001441956,0.4862197339534759,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.828613817691803,0.36398446559906,0.2560516595840454,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7639780640602112,0.2837015688419342,0.2716076076030731,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.684959352016449,0.202197641134262,0.9248008131980896,285.0922241210937,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2950439453125,285.0936889648437,1.0,0.5368052124977112,1.0,1.0,0.0,1.0,-2.750542640686035,2.7505364418029785,6.085461336624576e-06,2.12577486038208,0.9278377890586852,0.9278377890586852,0.0,149.3394012451172,144.0,31768.005859375,-0.0,1888.9820556640625,1.0,281.8421630859375,283.90155029296875,291.5560607910156,293.5858764648437,313.061279296875,298.5343933105469,281.54998779296875,34669.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196764588356018,1.0,0.0,0.0,3.6829934120178223,3.683017492294312,9.050971243595995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5415.921875,0.0,1560.1400146484375,1895.4371337890625,-0.0,2652.572265625,0.9118763208389282,1.0,0.0,3.0,1.0,0.0
12058680,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8464536070823669,0.3890304565429687,0.3523164987564087,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9298282265663148,0.5123263001441956,0.4862197339534759,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.828613817691803,0.36398446559906,0.2560516595840454,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7639780640602112,0.2837015688419342,0.2716076076030731,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.684959352016449,0.202197641134262,0.9248008131980896,285.0922241210937,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2950439453125,285.0936889648437,1.0,0.5368052124977112,1.0,1.0,0.0,1.0,-2.750542640686035,2.7505364418029785,6.085461336624576e-06,2.12577486038208,0.9278377890586852,0.9278377890586852,0.0,149.3394012451172,144.0,31768.005859375,-0.0,1888.9820556640625,1.0,281.8421630859375,283.90155029296875,291.5560607910156,293.5858764648437,313.061279296875,298.5343933105469,281.54998779296875,34669.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196764588356018,1.0,0.0,0.0,3.6829934120178223,3.683017492294312,9.050971243595995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5415.921875,0.0,1560.1400146484375,1895.4371337890625,-0.0,2652.572265625,0.9118763208389282,1.0,0.0,3.0,1.0,0.0
12058740,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8507682085037231,0.3882967531681061,0.3519208133220672,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9372999668121338,0.5139856338500977,0.4880138039588928,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8351434469223022,0.3668732941150665,0.2581750154495239,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7693557143211365,0.2847857177257538,0.2727093994617462,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.689659059047699,0.2026316225528717,0.9268648028373718,284.9232482910156,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29168701171875,284.9225769042969,1.0,0.5354963541030884,1.0,1.0,0.0,1.0,-2.7585906982421875,2.75858473777771,6.1214141169330105e-06,2.132129430770874,0.9101448059082032,0.9101448059082032,0.0,146.33230590820312,132.0,32852.24609375,-0.0,1887.373046875,1.0,281.5574951171875,283.6851806640625,291.67584228515625,293.8232727050781,313.061279296875,298.5343933105469,281.25,35899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834838330745697,1.0,0.0,0.0,3.693619728088379,3.6936440467834473,9.103274578592392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5559.0927734375,0.0,1581.4808349609375,1895.4371337890625,-0.0,2793.52978515625,0.9148774147033693,1.0,0.0,3.0,1.0,0.0
12058800,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8507682085037231,0.3882967531681061,0.3519208133220672,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9372999668121338,0.5139856338500977,0.4880138039588928,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8351434469223022,0.3668732941150665,0.2581750154495239,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.7693557143211365,0.2847857177257538,0.2727093994617462,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.689659059047699,0.2026316225528717,0.9268648028373718,284.9232482910156,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29168701171875,284.9225769042969,1.0,0.5354963541030884,1.0,1.0,0.0,1.0,-2.7585906982421875,2.75858473777771,6.1214141169330105e-06,2.132129430770874,0.9101448059082032,0.9101448059082032,0.0,146.33230590820312,132.0,32852.24609375,-0.0,1887.373046875,1.0,281.5574951171875,283.6851806640625,291.67584228515625,293.8232727050781,313.061279296875,298.5343933105469,281.25,35899.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834838330745697,1.0,0.0,0.0,3.693619728088379,3.6936440467834473,9.103274578592392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5559.0927734375,0.0,1581.4808349609375,1895.4371337890625,-0.0,2793.52978515625,0.9148774147033693,1.0,0.0,3.0,1.0,0.0
12058860,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8585801124572754,0.3866242468357086,0.3503376841545105,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9493185877799988,0.5146282315254211,0.4885543286800384,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8452102541923523,0.3690205216407776,0.2595802843570709,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.7781561017036438,0.2852187752723694,0.2729994654655456,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.6974061131477356,0.202523723244667,0.9257555603981018,284.7626647949219,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27935791015625,284.7630920410156,1.0,0.5313750505447388,1.0,1.0,0.0,1.0,-2.7580480575561523,2.758041858673096,6.119088084233226e-06,2.13174819946289,0.8710272312164307,0.8710272312164307,0.0,140.2654266357422,120.0,33855.4140625,-0.0,1857.99560546875,1.0,281.2580871582031,283.48828125,291.7229919433594,293.9524230957031,313.061279296875,298.5343933105469,281.54998779296875,37934.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530547618865967,1.0,0.0,0.0,3.6279804706573486,3.628004550933838,8.782600957601971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5061.787109375,0.0,1523.1988525390625,1895.4371337890625,-0.0,2963.89013671875,0.9015644788742064,1.0,0.0,3.0,1.0,0.0
12058920,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8585801124572754,0.3866242468357086,0.3503376841545105,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.9493185877799988,0.5146282315254211,0.4885543286800384,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8452102541923523,0.3690205216407776,0.2595802843570709,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.7781561017036438,0.2852187752723694,0.2729994654655456,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.6974061131477356,0.202523723244667,0.9257555603981018,284.7626647949219,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.27935791015625,284.7630920410156,1.0,0.5313750505447388,1.0,1.0,0.0,1.0,-2.7580480575561523,2.758041858673096,6.119088084233226e-06,2.13174819946289,0.8710272312164307,0.8710272312164307,0.0,140.2654266357422,120.0,33855.4140625,-0.0,1857.99560546875,1.0,281.2580871582031,283.48828125,291.7229919433594,293.9524230957031,313.061279296875,298.5343933105469,281.54998779296875,37934.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530547618865967,1.0,0.0,0.0,3.6279804706573486,3.628004550933838,8.782600957601971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5061.787109375,0.0,1523.1988525390625,1895.4371337890625,-0.0,2963.89013671875,0.9015644788742064,1.0,0.0,3.0,1.0,0.0
12058980,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.873199999332428,0.3865780532360077,0.3494521081447601,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9679416418075562,0.5166190266609192,0.489590436220169,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8618292808532715,0.3723726570606231,0.2613420486450195,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7929329872131348,0.2864168286323547,0.2734822332859039,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7103780508041382,0.2029612213373184,0.9249618649482728,284.9601135253906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2821044921875,284.9622802734375,1.0,0.525740385055542,1.0,1.0,0.0,1.0,-2.75996208190918,2.759955883026123,6.127225333329989e-06,2.1330606937408447,0.8882762789726257,0.8882762789726257,0.0,131.25808715820312,108.0,32972.47265625,-0.0,1818.5775146484373,1.0,281.5418395996094,283.72222900390625,291.63458251953125,293.7466735839844,313.061279296875,298.5343933105469,281.8500061035156,36286.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391528129577637,1.0,0.0,0.0,3.6082024574279785,3.6082260608673096,8.68710571921838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4957.3564453125,0.0,1489.2799072265625,1895.4371337890625,-0.0,2833.801025390625,0.8962827920913696,1.0,0.0,3.0,1.0,0.0
12059040,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.873199999332428,0.3865780532360077,0.3494521081447601,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9679416418075562,0.5166190266609192,0.489590436220169,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8618292808532715,0.3723726570606231,0.2613420486450195,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7929329872131348,0.2864168286323547,0.2734822332859039,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7103780508041382,0.2029612213373184,0.9249618649482728,284.9601135253906,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2821044921875,284.9622802734375,1.0,0.525740385055542,1.0,1.0,0.0,1.0,-2.75996208190918,2.759955883026123,6.127225333329989e-06,2.1330606937408447,0.8882762789726257,0.8882762789726257,0.0,131.25808715820312,108.0,32972.47265625,-0.0,1818.5775146484373,1.0,281.5418395996094,283.72222900390625,291.63458251953125,293.7466735839844,313.061279296875,298.5343933105469,281.8500061035156,36286.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391528129577637,1.0,0.0,0.0,3.6082024574279785,3.6082260608673096,8.68710571921838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4957.3564453125,0.0,1489.2799072265625,1895.4371337890625,-0.0,2833.801025390625,0.8962827920913696,1.0,0.0,3.0,1.0,0.0
12059100,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8839505910873413,0.3870786130428314,0.3495284914970398,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.9795621633529664,0.5181306600570679,0.4906187653541565,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8735466003417969,0.3744921684265136,0.2625437080860138,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8032950758934021,0.2873672544956207,0.2740416824817657,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7189781069755554,0.2034811228513717,0.9257720708847046,285.104248046875,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2885437011719,285.11346435546875,1.0,0.5227742791175842,1.0,1.0,0.0,1.0,-2.764375925064087,2.7643697261810303,6.146713076304877e-06,2.13641357421875,0.9124997854232788,0.9124997854232788,0.0,125.83506774902344,108.0,32194.77734375,-0.0,1799.7935791015625,1.0,281.7978210449219,283.90069580078125,291.6006164550781,293.6044006347656,313.061279296875,298.5343933105469,281.8500061035156,35096.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272225260734558,1.0,0.0,0.0,3.628231525421143,3.6282551288604736,8.783816838331404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5106.0234375,0.0,1502.3629150390625,1895.4371337890625,-0.0,2722.605712890625,0.9002711176872253,1.0,0.0,3.0,1.0,0.0
12059160,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.897138237953186,0.3877815306186676,0.3498904407024383,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.991924524307251,0.5198628306388855,0.4919480383396148,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8877659440040588,0.3768055438995361,0.2639360129833221,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.8153390884399414,0.2884900867938995,0.2748053073883056,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7288824319839478,0.2041648179292678,0.9274191856384276,285.1513977050781,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2971496582031,285.1526794433594,1.0,0.5198239088058472,1.0,1.0,0.0,1.0,-2.7709763050079346,2.770970106124878,6.1760024436807726e-06,2.1414690017700195,0.9311376810073853,0.9311376810073853,0.0,119.99658203125,96.0,32256.3984375,-0.0,1782.3131103515625,1.0,281.841552734375,283.9407043457031,291.6374206542969,293.6809997558594,313.061279296875,298.5343933105469,281.54998779296875,34246.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820835530757904,1.0,0.0,0.0,3.669344902038574,3.669368982315064,8.984013106783095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5467.376953125,0.0,1541.6085205078125,1895.4371337890625,-0.0,2663.3115234375,0.9085476398468018,1.0,0.0,3.0,1.0,0.0
12059220,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9180464148521424,0.3874665796756744,0.3498072028160095,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.522969663143158,0.4768698513507843,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9106603264808656,0.3801779747009277,0.2663311064243316,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8330103754997253,0.2898664772510528,0.2760667502880096,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7442284822463989,0.204922080039978,0.9302780032157898,284.97076416015625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3024597167969,284.9686889648437,1.0,0.5125895738601685,1.0,1.0,0.0,1.0,-2.7606277465820312,2.7606215476989746,6.130861493147677e-06,2.1338915824890137,0.919596552848816,0.919596552848816,0.0,111.3296356201172,84.0,33317.03125,-0.0,1725.7769775390625,1.0,281.5574951171875,283.7123718261719,291.7879943847656,293.9632873535156,313.061279296875,298.5343933105469,281.25,35343.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362721800804138,1.0,0.0,0.0,3.701467990875244,3.701492309570313,9.142000862993882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5621.41064453125,0.0,1586.2037353515625,1895.4371337890625,-0.0,2806.906982421875,0.9162461757659912,1.0,0.0,3.0,1.0,0.0
12059280,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.9180464148521424,0.3874665796756744,0.3498072028160095,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9990000128746032,0.522969663143158,0.4768698513507843,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9106603264808656,0.3801779747009277,0.2663311064243316,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8330103754997253,0.2898664772510528,0.2760667502880096,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7442284822463989,0.204922080039978,0.9302780032157898,284.97076416015625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3024597167969,284.9686889648437,1.0,0.5125895738601685,1.0,1.0,0.0,1.0,-2.7606277465820312,2.7606215476989746,6.130861493147677e-06,2.1338915824890137,0.919596552848816,0.919596552848816,0.0,111.3296356201172,84.0,33317.03125,-0.0,1725.7769775390625,1.0,281.5574951171875,283.7123718261719,291.7879943847656,293.9632873535156,313.061279296875,298.5343933105469,281.25,35343.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362721800804138,1.0,0.0,0.0,3.701467990875244,3.701492309570313,9.142000862993882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5621.41064453125,0.0,1586.2037353515625,1895.4371337890625,-0.0,2806.906982421875,0.9162461757659912,1.0,0.0,3.0,1.0,0.0
