time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059340,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.9315397143363952,0.3862989842891693,0.3488215208053589,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9990000128746032,0.5268136262893677,0.4579986929893493,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9264371395111084,0.3818558752536773,0.2675068974494934,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.8439590930938721,0.2902260720729828,0.2763914167881012,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7538789510726929,0.2049648314714431,0.9302369952201844,284.7926025390625,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.3093566894531,284.78875732421875,1.0,0.5058894753456116,1.0,1.0,0.0,1.0,-2.738523244857788,2.7385172843933105,6.033083082002122e-06,2.116809368133545,0.8885859847068787,0.8885859847068787,0.0,105.80638885498048,84.0,34116.7265625,-0.0,1667.0850830078125,1.0,281.27215576171875,283.4979858398437,291.8466186523437,294.11724853515625,313.061279296875,298.5343933105469,281.25,37043.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523918986320496,1.0,0.0,0.0,3.67477297782898,3.674797534942627,9.010612416204822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5414.54296875,0.0,1568.763916015625,1895.4371337890625,-0.0,2957.678955078125,0.9111828207969666,1.0,0.0,3.0,1.0,0.0
12059400,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.9371256828308104,0.3857994079589844,0.3482854962348938,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.9990000128746032,0.5286799073219299,0.450290709733963,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.9330654144287108,0.3824607729911804,0.2678654193878174,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.848551869392395,0.2903012335300445,0.2763977348804474,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.7579285502433777,0.204923614859581,0.9297585487365724,284.7786865234375,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.31378173828125,284.7775573730469,1.0,0.5030184388160706,1.0,1.0,0.0,1.0,-2.7284812927246094,2.728475332260132,5.988893917674432e-06,2.10903549194336,0.8805418610572815,0.8805418610572815,0.0,103.56974792480467,87.0,34048.09765625,-0.0,1641.9805908203125,1.0,281.2579345703125,283.4867858886719,291.831787109375,294.0823974609375,313.061279296875,298.5343933105469,281.54998779296875,37491.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548837304115295,1.0,0.0,0.0,3.653652429580689,3.653676748275757,8.907334745344997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5098.70166015625,0.0,1548.4044189453125,1895.4371337890625,-0.0,2981.0322265625,0.906933844089508,1.0,0.0,3.0,1.0,0.0
12059460,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9509353041648864,0.3856253623962402,0.3474850356578827,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5373129844665527,0.4321624040603637,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9503501057624816,0.3858726918697357,0.2698137760162353,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8605729937553406,0.2913917005062103,0.276987075805664,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7684191465377808,0.2054120898246765,0.9301288723945618,284.9556884765625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.348388671875,284.95709228515625,1.0,0.4974714815616607,1.0,1.0,0.0,1.0,-2.709203004837036,2.7091970443725586,5.903722922084853e-06,2.093735694885254,0.8956822156906128,0.8956822156906128,0.0,98.57867431640624,107.0,32960.61328125,-0.0,1591.0633544921875,1.0,281.5420837402344,283.7045288085937,291.7314147949219,293.8512268066406,313.061279296875,298.5343933105469,281.8500061035156,36185.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397595286369324,1.0,0.0,0.0,3.638254165649414,3.638278007507324,8.832412845549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4978.54248046875,0.0,1521.5257568359375,1895.4371337890625,-0.0,2839.46875,0.902884006500244,1.0,0.0,3.0,1.0,0.0
12059520,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9509353041648864,0.3856253623962402,0.3474850356578827,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5373129844665527,0.4321624040603637,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9503501057624816,0.3858726918697357,0.2698137760162353,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8605729937553406,0.2913917005062103,0.276987075805664,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7684191465377808,0.2054120898246765,0.9301288723945618,284.9556884765625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.348388671875,284.95709228515625,1.0,0.4974714815616607,1.0,1.0,0.0,1.0,-2.709203004837036,2.7091970443725586,5.903722922084853e-06,2.093735694885254,0.8956822156906128,0.8956822156906128,0.0,98.57867431640624,107.0,32960.61328125,-0.0,1591.0633544921875,1.0,281.5420837402344,283.7045288085937,291.7314147949219,293.8512268066406,313.061279296875,298.5343933105469,281.8500061035156,36185.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397595286369324,1.0,0.0,0.0,3.638254165649414,3.638278007507324,8.832412845549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4978.54248046875,0.0,1521.5257568359375,1895.4371337890625,-0.0,2839.46875,0.902884006500244,1.0,0.0,3.0,1.0,0.0
12059580,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9493304491043092,0.3867319524288177,0.3482832014560699,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.545844554901123,0.4351458847522735,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9518210291862488,0.3904063403606415,0.2728246748447418,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8603602051734924,0.2933590710163116,0.2786902487277984,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7680433988571167,0.2066881507635116,0.9351838231086732,285.1471862792969,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3863220214844,285.14892578125,1.0,0.5012195110321045,1.0,1.0,0.0,1.0,-2.7254464626312256,2.725440502166748,5.973658517177682e-06,2.1057846546173096,0.9377261996269226,0.9377261996269226,0.0,99.83251953125,127.0,32263.060546875,-0.0,1620.2413330078125,1.0,281.8418273925781,283.925537109375,291.7265319824219,293.77197265625,313.061279296875,298.5343933105469,281.54998779296875,34301.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198604583740234,1.0,0.0,0.0,3.696522951126098,3.696547269821167,9.117591162066674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5492.33349609375,0.0,1572.6749267578125,1895.4371337890625,-0.0,2654.276611328125,0.9146859049797058,1.0,0.0,3.0,1.0,0.0
12059640,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9493304491043092,0.3867319524288177,0.3482832014560699,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.9990000128746032,0.545844554901123,0.4351458847522735,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.9518210291862488,0.3904063403606415,0.2728246748447418,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8603602051734924,0.2933590710163116,0.2786902487277984,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7680433988571167,0.2066881507635116,0.9351838231086732,285.1471862792969,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3863220214844,285.14892578125,1.0,0.5012195110321045,1.0,1.0,0.0,1.0,-2.7254464626312256,2.725440502166748,5.973658517177682e-06,2.1057846546173096,0.9377261996269226,0.9377261996269226,0.0,99.83251953125,127.0,32263.060546875,-0.0,1620.2413330078125,1.0,281.8418273925781,283.925537109375,291.7265319824219,293.77197265625,313.061279296875,298.5343933105469,281.54998779296875,34301.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198604583740234,1.0,0.0,0.0,3.696522951126098,3.696547269821167,9.117591162066674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5492.33349609375,0.0,1572.6749267578125,1895.4371337890625,-0.0,2654.276611328125,0.9146859049797058,1.0,0.0,3.0,1.0,0.0
12059700,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.942794919013977,0.3868539035320282,0.3487601280212402,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.5484427809715271,0.4438499808311462,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9469232559204102,0.3923822939395904,0.2744242548942566,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8557983040809631,0.2941849827766418,0.2796955406665802,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7639009356498718,0.2072446793317794,0.9385430812835692,285.02520751953125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3922424316406,285.0173645019531,1.0,0.5056660771369934,1.0,1.0,0.0,1.0,-2.743638515472412,2.7436325550079346,6.053500328562222e-06,2.119760274887085,0.931165337562561,0.931165337562561,0.0,102.53394317626952,127.0,33384.41015625,-0.0,1659.3443603515625,1.0,281.5971374511719,283.7573547363281,291.8431091308594,294.0370788574219,313.061279296875,298.5343933105469,281.54998779296875,34747.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281529545783997,1.0,0.0,0.0,3.721847295761109,3.7218716144561768,9.242945111509472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5381.599609375,0.0,1605.0233154296875,1895.4371337890625,-0.0,2731.258056640625,0.9202330112457277,1.0,0.0,3.0,1.0,0.0
12059760,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9319092631340028,0.3864789009094238,0.3487065434455871,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.5494444966316223,0.4573808908462524,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9378645420074464,0.3939678072929382,0.2757179141044616,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8482407927513123,0.2947111427783966,0.2804292738437652,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7570329904556274,0.2075518816709518,0.940989077091217,284.9918518066406,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3857727050781,284.99200439453125,1.0,0.5113982558250427,1.0,1.0,0.0,1.0,-2.765205144882202,2.765198945999145,6.1489586187235545e-06,2.1363840103149414,0.9301277995109558,0.9301277995109558,0.0,106.58010864257812,147.0,33733.94921875,-0.0,1710.300048828125,1.0,281.5573425292969,283.7196044921875,291.8782653808594,294.0679931640625,313.061279296875,298.5343933105469,281.25,35214.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354417681694031,1.0,0.0,0.0,3.7312216758728014,3.73124623298645,9.289565241488162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5672.8232421875,0.0,1619.4158935546875,1895.4371337890625,-0.0,2799.1591796875,0.9228957295417786,1.0,0.0,3.0,1.0,0.0
12059820,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9041412472724916,0.3850872814655304,0.3479858338832855,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.5469825267791748,0.4943447411060333,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9129145741462708,0.396581768989563,0.2779220342636108,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8287034034729004,0.2952386140823364,0.281451940536499,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7392371892929077,0.2076268196105957,0.9438750743865968,284.8475341796875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3461608886719,284.8489685058594,1.0,0.525770902633667,1.0,1.0,0.0,1.0,-2.816100835800171,2.816094398498535,6.377366389642702e-06,2.1756930351257324,0.9033234715461732,0.9033234715461732,0.0,117.86875915527344,165.0,35255.76171875,-0.0,1841.8568115234373,1.0,281.25762939453125,283.5289611816406,291.93341064453125,294.2389831542969,313.061279296875,298.5343933105469,280.95001220703125,36712.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858223021030426,1.0,0.0,0.0,3.708995819091797,3.709020614624024,9.179224207400694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5811.4521484375,0.0,1605.2137451171875,1895.4371337890625,-0.0,3012.34033203125,0.918882429599762,1.0,0.0,3.0,1.0,0.0
12059880,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9041412472724916,0.3850872814655304,0.3479858338832855,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9990000128746032,0.5469825267791748,0.4943447411060333,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9129145741462708,0.396581768989563,0.2779220342636108,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.8287034034729004,0.2952386140823364,0.281451940536499,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7392371892929077,0.2076268196105957,0.9438750743865968,284.8475341796875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3461608886719,284.8489685058594,1.0,0.525770902633667,1.0,1.0,0.0,1.0,-2.816100835800171,2.816094398498535,6.377366389642702e-06,2.1756930351257324,0.9033234715461732,0.9033234715461732,0.0,117.86875915527344,165.0,35255.76171875,-0.0,1841.8568115234373,1.0,281.25762939453125,283.5289611816406,291.93341064453125,294.2389831542969,313.061279296875,298.5343933105469,280.95001220703125,36712.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858223021030426,1.0,0.0,0.0,3.708995819091797,3.709020614624024,9.179224207400694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5811.4521484375,0.0,1605.2137451171875,1895.4371337890625,-0.0,3012.34033203125,0.918882429599762,1.0,0.0,3.0,1.0,0.0
12059940,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.8692924380302429,0.3832772076129913,0.3470832705497741,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.980844497680664,0.540641725063324,0.5140991806983948,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.8800997734069824,0.3987852334976196,0.2800053060054779,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7997837662696838,0.2952800691127777,0.2822623252868652,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7140271067619324,0.2071150839328766,0.9453608393669128,284.72247314453125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2896728515625,284.72222900390625,1.0,0.5406850576400757,1.0,1.0,0.0,1.0,-2.8445565700531006,2.844550132751465,6.504603788926033e-06,2.1966402530670166,0.8616635203361511,0.8616635203361511,0.0,135.3800811767578,183.0,36428.00390625,-0.0,1971.3175048828125,1.0,280.95806884765625,283.3642578125,291.9406433105469,294.336181640625,313.061279296875,298.5343933105469,281.25,38638.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787773251533508,1.0,0.0,0.0,3.61661958694458,3.616643905639648,8.727683393772168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5288.78466796875,0.0,1515.911376953125,1895.4371337890625,-0.0,3205.120849609375,0.8995397090911865,1.0,0.0,3.0,1.0,0.0
12060000,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.8692924380302429,0.3832772076129913,0.3470832705497741,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.980844497680664,0.540641725063324,0.5140991806983948,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.8800997734069824,0.3987852334976196,0.2800053060054779,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.7997837662696838,0.2952800691127777,0.2822623252868652,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.7140271067619324,0.2071150839328766,0.9453608393669128,284.72247314453125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.2896728515625,284.72222900390625,1.0,0.5406850576400757,1.0,1.0,0.0,1.0,-2.8445565700531006,2.844550132751465,6.504603788926033e-06,2.1966402530670166,0.8616635203361511,0.8616635203361511,0.0,135.3800811767578,183.0,36428.00390625,-0.0,1971.3175048828125,1.0,280.95806884765625,283.3642578125,291.9406433105469,294.336181640625,313.061279296875,298.5343933105469,281.25,38638.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787773251533508,1.0,0.0,0.0,3.61661958694458,3.616643905639648,8.727683393772168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5288.78466796875,0.0,1515.911376953125,1895.4371337890625,-0.0,3205.120849609375,0.8995397090911865,1.0,0.0,3.0,1.0,0.0
12060060,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.838880717754364,0.3829207122325897,0.3470513820648193,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.943755269050598,0.5391069054603577,0.5121347308158875,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.851257860660553,0.4021622836589813,0.2826313376426697,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7715292572975159,0.2960066497325897,0.283458262681961,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6876871585845947,0.2070254683494568,0.9477050304412842,284.9247131347656,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2750549316406,284.927001953125,1.0,0.5538305044174194,1.0,1.0,0.0,1.0,-2.849076986312866,2.849070310592652,6.528807716676965e-06,2.201716423034668,0.8746001720428467,0.8746001720428467,0.0,155.66981506347656,186.0,35459.58203125,-0.0,2077.574951171875,1.0,281.2416687011719,283.6083679199219,291.8295288085937,294.1009521484375,313.061279296875,298.5343933105469,281.54998779296875,36869.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671151995658875,1.0,0.0,0.0,3.574612617492676,3.574635982513428,8.526116062057554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5170.91064453125,0.0,1457.27734375,1895.4371337890625,-0.0,3095.748779296875,0.8892258405685425,1.0,0.0,3.0,1.0,0.0
12060120,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.838880717754364,0.3829207122325897,0.3470513820648193,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.943755269050598,0.5391069054603577,0.5121347308158875,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.851257860660553,0.4021622836589813,0.2826313376426697,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7715292572975159,0.2960066497325897,0.283458262681961,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.6876871585845947,0.2070254683494568,0.9477050304412842,284.9247131347656,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2750549316406,284.927001953125,1.0,0.5538305044174194,1.0,1.0,0.0,1.0,-2.849076986312866,2.849070310592652,6.528807716676965e-06,2.201716423034668,0.8746001720428467,0.8746001720428467,0.0,155.66981506347656,186.0,35459.58203125,-0.0,2077.574951171875,1.0,281.2416687011719,283.6083679199219,291.8295288085937,294.1009521484375,313.061279296875,298.5343933105469,281.54998779296875,36869.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671151995658875,1.0,0.0,0.0,3.574612617492676,3.574635982513428,8.526116062057554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5170.91064453125,0.0,1457.27734375,1895.4371337890625,-0.0,3095.748779296875,0.8892258405685425,1.0,0.0,3.0,1.0,0.0
12060180,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8258651494979858,0.3836903870105743,0.3479849994182586,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9256249666213988,0.5406043529510498,0.5134727954864502,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8400902152061462,0.4065689444541931,0.2858849465847015,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.759621262550354,0.2975550293922424,0.2852054536342621,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6759686470031738,0.2076677083969116,0.9519814252853394,285.1128234863281,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2826843261719,285.1138610839844,1.0,0.5625429749488831,1.0,1.0,0.0,1.0,-2.862952947616577,2.8629465103149414,6.592390946025262e-06,2.212364673614502,0.9121984243392944,0.9121984243392944,0.0,167.55087280273438,174.0,34666.0234375,-0.0,2158.722412109375,1.0,281.541259765625,283.8281555175781,291.8071594238281,294.0061950683594,313.061279296875,298.5343933105469,281.25,34668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509629964828491,1.0,0.0,0.0,3.62007737159729,3.620100736618042,8.744379442759964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5690.5361328125,0.0,1490.2491455078125,1895.4371337890625,-0.0,2944.291015625,0.897804319858551,1.0,0.0,3.0,1.0,0.0
12060240,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8258651494979858,0.3836903870105743,0.3479849994182586,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9256249666213988,0.5406043529510498,0.5134727954864502,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8400902152061462,0.4065689444541931,0.2858849465847015,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.759621262550354,0.2975550293922424,0.2852054536342621,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6759686470031738,0.2076677083969116,0.9519814252853394,285.1128234863281,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2826843261719,285.1138610839844,1.0,0.5625429749488831,1.0,1.0,0.0,1.0,-2.862952947616577,2.8629465103149414,6.592390946025262e-06,2.212364673614502,0.9121984243392944,0.9121984243392944,0.0,167.55087280273438,174.0,34666.0234375,-0.0,2158.722412109375,1.0,281.541259765625,283.8281555175781,291.8071594238281,294.0061950683594,313.061279296875,298.5343933105469,281.25,34668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509629964828491,1.0,0.0,0.0,3.62007737159729,3.620100736618042,8.744379442759964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5690.5361328125,0.0,1490.2491455078125,1895.4371337890625,-0.0,2944.291015625,0.897804319858551,1.0,0.0,3.0,1.0,0.0
12060300,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8242707848548889,0.3836144506931305,0.348272293806076,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.92368882894516,0.5412068963050842,0.514327347278595,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8396322131156921,0.4084354043006897,0.287406861782074,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7585456371307373,0.298151433467865,0.2859833240509033,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6747534871101379,0.2079125046730041,0.9538406133651732,284.9859313964844,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2833251953125,284.9777526855469,1.0,0.5641147494316101,1.0,1.0,0.0,1.0,-2.8693320751190186,2.869325637817383,6.621978172915988e-06,2.2173731327056885,0.9025123119354248,0.9025123119354248,0.0,169.40347290039062,174.0,35650.28515625,-0.0,2178.612548828125,1.0,281.2989807128906,283.6593017578125,291.9039001464844,294.2493591308594,313.061279296875,298.5343933105469,281.25,35209.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595341444015503,1.0,0.0,0.0,3.637008666992188,3.6370325088500977,8.826366979519662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5567.3330078125,0.0,1512.8673095703125,1895.4371337890625,-0.0,3024.635986328125,0.901461899280548,1.0,0.0,3.0,1.0,0.0
12060360,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8238811492919922,0.3830472826957702,0.3479311466217041,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9237125515937804,0.5413740277290344,0.5146387815475464,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8405219912528992,0.4099015593528747,0.2885302007198334,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7587548494338989,0.2984470725059509,0.2863782942295074,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6747573018074036,0.2079370319843292,0.954370617866516,284.9418334960937,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2789611816406,284.9406433105469,1.0,0.5643951296806335,1.0,1.0,0.0,1.0,-2.871764898300171,2.871758222579956,6.633329121541465e-06,2.2193057537078857,0.8971102237701416,0.8971102237701416,0.0,169.62278747558594,162.0,35782.6328125,-0.0,2183.83056640625,1.0,281.2579345703125,283.6141357421875,291.91998291015625,294.251953125,313.061279296875,298.5343933105469,281.54998779296875,35827.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86631840467453,1.0,0.0,0.0,3.633878231048584,3.633902072906494,8.811178986434243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5228.81298828125,0.0,1514.017822265625,1895.4371337890625,-0.0,3088.2734375,0.9014549255371094,1.0,0.0,3.0,1.0,0.0
12060420,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8282642364501953,0.3830747604370117,0.3474531471729278,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9309527277946472,0.542801558971405,0.5154602527618408,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8476491570472717,0.4137917160987854,0.290883332490921,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7640247344970703,0.2995921373367309,0.2871019542217254,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6793199181556702,0.2083887010812759,0.954922616481781,285.0994873046875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2818298339844,285.0999450683594,1.0,0.5623834729194641,1.0,1.0,0.0,1.0,-2.876533269882202,2.876526594161988,6.6550664996611886e-06,2.22285270690918,0.9302991628646852,0.9302991628646852,0.0,165.63352966308594,150.0,34909.1171875,-0.0,2172.41650390625,1.0,281.54217529296875,283.8058776855469,291.8354797363281,294.0711669921875,313.061279296875,298.5343933105469,281.25,34498.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578551411628723,1.0,0.0,0.0,3.684091091156006,3.684115171432495,9.056366820914264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5721.8828125,0.0,1560.08544921875,1895.4371337890625,-0.0,3008.890625,0.91197270154953,1.0,0.0,3.0,1.0,0.0
12060480,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8282642364501953,0.3830747604370117,0.3474531471729278,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9309527277946472,0.542801558971405,0.5154602527618408,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8476491570472717,0.4137917160987854,0.290883332490921,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7640247344970703,0.2995921373367309,0.2871019542217254,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.6793199181556702,0.2083887010812759,0.954922616481781,285.0994873046875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2818298339844,285.0999450683594,1.0,0.5623834729194641,1.0,1.0,0.0,1.0,-2.876533269882202,2.876526594161988,6.6550664996611886e-06,2.22285270690918,0.9302991628646852,0.9302991628646852,0.0,165.63352966308594,150.0,34909.1171875,-0.0,2172.41650390625,1.0,281.54217529296875,283.8058776855469,291.8354797363281,294.0711669921875,313.061279296875,298.5343933105469,281.25,34498.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578551411628723,1.0,0.0,0.0,3.684091091156006,3.684115171432495,9.056366820914264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5721.8828125,0.0,1560.08544921875,1895.4371337890625,-0.0,3008.890625,0.91197270154953,1.0,0.0,3.0,1.0,0.0
12060540,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8350473046302795,0.3824926614761352,0.3470697402954101,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9413022398948668,0.5434080362319946,0.5161535739898682,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8569698333740234,0.416429728269577,0.2927683591842651,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7715475559234619,0.3002240061759949,0.2876683175563812,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.686073899269104,0.2085914611816406,0.95539528131485,284.9284362792969,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.278564453125,284.9256591796875,1.0,0.5592510104179382,1.0,1.0,0.0,1.0,-2.8804285526275635,2.8804218769073486,6.673188181594014e-06,2.225900650024414,0.9133262634277344,0.9133262634277344,0.0,159.89442443847656,150.0,35940.2734375,-0.0,2150.86767578125,1.0,281.2656555175781,283.593994140625,291.9111022949219,294.2709045410156,313.061279296875,298.5343933105469,281.25,35663.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713861107826233,1.0,0.0,0.0,3.698460817337036,3.698485374450684,9.12715336198744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5544.4677734375,0.0,1585.2003173828125,1895.4371337890625,-0.0,3135.81298828125,0.9156999588012696,1.0,0.0,3.0,1.0,0.0
12060600,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8367717266082764,0.3822461664676666,0.3468044400215149,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9439337849617004,0.5434466004371643,0.5161512494087219,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.859391450881958,0.4170042276382446,0.2931309640407562,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7735006809234619,0.300310343503952,0.2877057790756225,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6878141760826111,0.2085859328508377,0.9551543593406676,284.9187316894531,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.27667236328125,284.9173278808594,1.0,0.5582671165466309,1.0,1.0,0.0,1.0,-2.8802993297576904,2.880292654037476,6.672578365396475e-06,2.2257959842681885,0.9113128781318665,0.9113128781318665,0.0,158.35606384277344,138.0,35952.703125,-0.0,2143.0908203125,1.0,281.2574768066406,283.58453369140625,291.90362548828125,294.2567443847656,313.061279296875,298.5343933105469,280.95001220703125,35846.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732832074165344,1.0,0.0,0.0,3.697072744369507,3.6970973014831534,9.120303730014712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5856.83544921875,0.0,1585.0074462890625,1895.4371337890625,-0.0,3153.6064453125,0.9155886173248292,1.0,0.0,3.0,1.0,0.0
12060660,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.8465126156806946,0.3804732263088226,0.3450522422790527,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.958075225353241,0.542992353439331,0.5155948400497437,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.8729138374328613,0.4193945825099945,0.2946485877037048,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.7843846678733826,0.3003303706645965,0.2875290811061859,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.6974080801010132,0.2082249969244003,0.9525164365768432,284.7449645996094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2624816894531,284.7448425292969,1.0,0.5524154305458069,1.0,1.0,0.0,1.0,-2.87597131729126,2.875964641571045,6.652453066635644e-06,2.222412347793579,0.8688532114028931,0.8688532114028931,0.0,149.92185974121094,126.0,36766.86328125,-0.0,2094.3896484375,1.0,280.95806884765625,283.3815002441406,291.8972473144531,294.3216247558594,313.061279296875,298.5343933105469,281.25,38081.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903028964996338,1.0,0.0,0.0,3.626634120941162,3.6266582012176514,8.77608385962958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5301.11572265625,0.0,1522.80517578125,1895.4371337890625,-0.0,3313.0400390625,0.9013351202011108,1.0,0.0,3.0,1.0,0.0
12060720,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.8465126156806946,0.3804732263088226,0.3450522422790527,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.958075225353241,0.542992353439331,0.5155948400497437,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.8729138374328613,0.4193945825099945,0.2946485877037048,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.7843846678733826,0.3003303706645965,0.2875290811061859,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.6974080801010132,0.2082249969244003,0.9525164365768432,284.7449645996094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2624816894531,284.7448425292969,1.0,0.5524154305458069,1.0,1.0,0.0,1.0,-2.87597131729126,2.875964641571045,6.652453066635644e-06,2.222412347793579,0.8688532114028931,0.8688532114028931,0.0,149.92185974121094,126.0,36766.86328125,-0.0,2094.3896484375,1.0,280.95806884765625,283.3815002441406,291.8972473144531,294.3216247558594,313.061279296875,298.5343933105469,281.25,38081.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903028964996338,1.0,0.0,0.0,3.626634120941162,3.6266582012176514,8.77608385962958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5301.11572265625,0.0,1522.80517578125,1895.4371337890625,-0.0,3313.0400390625,0.9013351202011108,1.0,0.0,3.0,1.0,0.0
12060780,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8616835474967957,0.3802765309810638,0.3440016210079193,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9765386581420898,0.5439392924308777,0.5155812501907349,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8922489285469055,0.4231051206588745,0.296597421169281,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.80011385679245,0.3011379837989807,0.2875859141349792,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7111249566078186,0.2084154635667801,0.9503710865974426,284.9261474609375,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.26397705078125,284.9275817871094,1.0,0.5457191467285156,1.0,1.0,0.0,1.0,-2.8745126724243164,2.8745059967041016,6.645138000749284e-06,2.221030712127685,0.8805590867996216,0.8805590867996216,0.0,139.48948669433594,114.0,35634.19921875,-0.0,2040.8121337890625,1.0,281.2417907714844,283.6084289550781,291.7654724121094,294.0559387207031,313.061279296875,298.5343933105469,281.54998779296875,36652.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768110871315002,1.0,0.0,0.0,3.594002485275269,3.5940260887146,8.618864626441791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5166.166015625,0.0,1476.561279296875,1895.4371337890625,-0.0,3186.688720703125,0.893343448638916,1.0,0.0,3.0,1.0,0.0
12060840,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8616835474967957,0.3802765309810638,0.3440016210079193,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9765386581420898,0.5439392924308777,0.5155812501907349,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8922489285469055,0.4231051206588745,0.296597421169281,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.80011385679245,0.3011379837989807,0.2875859141349792,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7111249566078186,0.2084154635667801,0.9503710865974426,284.9261474609375,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.26397705078125,284.9275817871094,1.0,0.5457191467285156,1.0,1.0,0.0,1.0,-2.8745126724243164,2.8745059967041016,6.645138000749284e-06,2.221030712127685,0.8805590867996216,0.8805590867996216,0.0,139.48948669433594,114.0,35634.19921875,-0.0,2040.8121337890625,1.0,281.2417907714844,283.6084289550781,291.7654724121094,294.0559387207031,313.061279296875,298.5343933105469,281.54998779296875,36652.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768110871315002,1.0,0.0,0.0,3.594002485275269,3.5940260887146,8.618864626441791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5166.166015625,0.0,1476.561279296875,1895.4371337890625,-0.0,3186.688720703125,0.893343448638916,1.0,0.0,3.0,1.0,0.0
12060900,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8723153471946716,0.3806783854961395,0.3439803421497345,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9873597621917723,0.5449516773223877,0.5161164402961731,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9050049185752868,0.4254142940044403,0.2979132235050201,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.810485303401947,0.3018962442874908,0.2879459857940674,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7197447419166565,0.2088086456060409,0.9505380988121032,285.0615234375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2696838378906,285.0694274902344,1.0,0.5423887968063354,1.0,1.0,0.0,1.0,-2.8773412704467773,2.8773345947265625,6.658000074821757e-06,2.223117113113404,0.9010998606681824,0.9010998606681824,0.0,133.5811004638672,114.0,34730.1328125,-0.0,2016.5169677734373,1.0,281.497314453125,283.78240966796875,291.7087097167969,293.88287353515625,313.061279296875,298.5343933105469,281.54998779296875,35520.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865486741065979,1.0,0.0,0.0,3.6055538654327393,3.6055774688720703,8.674356877236278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5309.0302734375,0.0,1480.7392578125,1895.4371337890625,-0.0,3080.4716796875,0.8954876065254211,1.0,0.0,3.0,1.0,0.0
12060960,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8851596117019653,0.3812644481658935,0.3442336916923523,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.998518407344818,0.546188473701477,0.5169103741645813,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9211978316307068,0.4279059171676636,0.2994264960289001,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.821990430355072,0.3028218150138855,0.2885153293609619,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7295102477073669,0.20935919880867,0.95154869556427,285.0990600585937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2773742675781,285.0995178222656,1.0,0.5391484498977661,1.0,1.0,0.0,1.0,-2.8823130130767822,2.8823063373565674,6.680866135866381e-06,2.226886034011841,0.9152674078941344,0.9152674078941344,0.0,127.38075256347656,102.0,34675.56640625,-0.0,1994.26220703125,1.0,281.5413818359375,283.8185729980469,291.7182312011719,293.9267883300781,313.061279296875,298.5343933105469,281.25,34728.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594588041305542,1.0,0.0,0.0,3.637528419494629,3.63755202293396,8.828889122014516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5671.2099609375,0.0,1509.8526611328125,1895.4371337890625,-0.0,3023.929443359375,0.901724636554718,1.0,0.0,3.0,1.0,0.0
12061020,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.901229977607727,0.3806857764720917,0.3439517319202423,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.549385666847229,0.4932029247283935,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9434633851051332,0.431417167186737,0.3019841909408569,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8365051746368408,0.3037096858024597,0.2893765568733215,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7420402765274048,0.2097863107919693,0.9531701803207396,284.90191650390625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2828369140625,284.8994445800781,1.0,0.5307896137237549,1.0,1.0,0.0,1.0,-2.85958194732666,2.8595752716064453,6.5766148509283084e-06,2.2096426486968994,0.8932287096977234,0.8932287096977234,0.0,119.22171783447266,90.0,35404.08984375,-0.0,1917.3096923828125,1.0,281.2578430175781,283.58648681640625,291.8016662597656,294.1251525878906,313.061279296875,298.5343933105469,281.54998779296875,36186.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729868531227112,1.0,0.0,0.0,3.63979434967041,3.63981819152832,8.839891734169214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5177.8017578125,0.0,1523.2325439453125,1895.4371337890625,-0.0,3150.82666015625,0.9029710292816162,1.0,0.0,3.0,1.0,0.0
12061080,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.901229977607727,0.3806857764720917,0.3439517319202423,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.549385666847229,0.4932029247283935,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9434633851051332,0.431417167186737,0.3019841909408569,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8365051746368408,0.3037096858024597,0.2893765568733215,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7420402765274048,0.2097863107919693,0.9531701803207396,284.90191650390625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2828369140625,284.8994445800781,1.0,0.5307896137237549,1.0,1.0,0.0,1.0,-2.85958194732666,2.8595752716064453,6.5766148509283084e-06,2.2096426486968994,0.8932287096977234,0.8932287096977234,0.0,119.22171783447266,90.0,35404.08984375,-0.0,1917.3096923828125,1.0,281.2578430175781,283.58648681640625,291.8016662597656,294.1251525878906,313.061279296875,298.5343933105469,281.54998779296875,36186.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729868531227112,1.0,0.0,0.0,3.63979434967041,3.63981819152832,8.839891734169214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5177.8017578125,0.0,1523.2325439453125,1895.4371337890625,-0.0,3150.82666015625,0.9029710292816162,1.0,0.0,3.0,1.0,0.0
