time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061140,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9212465882301332,0.3806084990501404,0.343294084072113,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.5567969083786011,0.4637936651706695,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9670608639717102,0.4353693425655365,0.3042995631694793,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8535193800926208,0.304729551076889,0.2898794114589691,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7568360567092896,0.2102837562561035,0.9534215331077576,285.033935546875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3099060058594,285.0330810546875,1.0,0.5207489728927612,1.0,1.0,0.0,1.0,-2.827135801315308,2.827129364013672,6.427801508834818e-06,2.1843812465667725,0.9159860610961914,0.9159860610961914,0.0,110.4636001586914,108.0,34076.03125,-0.0,1823.4161376953125,1.0,281.5421447753906,283.7630615234375,291.6860046386719,293.8866882324219,313.061279296875,298.5343933105469,281.25,35120.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611133098602295,1.0,0.0,0.0,3.667217493057251,3.66724157333374,8.973598824013607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5626.17236328125,0.0,1545.7979736328125,1895.4371337890625,-0.0,3039.447021484375,0.908573031425476,1.0,0.0,3.0,1.0,0.0
12061200,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9212465882301332,0.3806084990501404,0.343294084072113,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.5567969083786011,0.4637936651706695,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9670608639717102,0.4353693425655365,0.3042995631694793,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8535193800926208,0.304729551076889,0.2898794114589691,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7568360567092896,0.2102837562561035,0.9534215331077576,285.033935546875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3099060058594,285.0330810546875,1.0,0.5207489728927612,1.0,1.0,0.0,1.0,-2.827135801315308,2.827129364013672,6.427801508834818e-06,2.1843812465667725,0.9159860610961914,0.9159860610961914,0.0,110.4636001586914,108.0,34076.03125,-0.0,1823.4161376953125,1.0,281.5421447753906,283.7630615234375,291.6860046386719,293.8866882324219,313.061279296875,298.5343933105469,281.25,35120.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611133098602295,1.0,0.0,0.0,3.667217493057251,3.66724157333374,8.973598824013607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5626.17236328125,0.0,1545.7979736328125,1895.4371337890625,-0.0,3039.447021484375,0.908573031425476,1.0,0.0,3.0,1.0,0.0
12061260,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9248224496841432,0.3797049820423126,0.342782199382782,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.564267635345459,0.4585088491439819,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9731974601745604,0.4386257529258728,0.3067492246627807,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8574102520942688,0.3053298890590668,0.2906002700328827,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7601197361946106,0.2105697691440582,0.9550929069519044,284.848388671875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3349609375,284.8475952148437,1.0,0.5205661654472351,1.0,1.0,0.0,1.0,-2.8259427547454834,2.825936317443848,6.420863428502344e-06,2.1827704906463623,0.8868670463562012,0.8868670463562012,0.0,109.08226013183594,126.0,34896.41015625,-0.0,1814.92529296875,1.0,281.2577209472656,283.5480651855469,291.7294311523437,294.0239562988281,313.061279296875,298.5343933105469,281.54998779296875,36817.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722947835922241,1.0,0.0,0.0,3.644412279129028,3.6444363594055176,8.86233806340897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5126.92236328125,0.0,1533.0703125,1895.4371337890625,-0.0,3144.336181640625,0.9044537544250488,1.0,0.0,3.0,1.0,0.0
12061320,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9248224496841432,0.3797049820423126,0.342782199382782,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9990000128746032,0.564267635345459,0.4585088491439819,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9731974601745604,0.4386257529258728,0.3067492246627807,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8574102520942688,0.3053298890590668,0.2906002700328827,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7601197361946106,0.2105697691440582,0.9550929069519044,284.848388671875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3349609375,284.8475952148437,1.0,0.5205661654472351,1.0,1.0,0.0,1.0,-2.8259427547454834,2.825936317443848,6.420863428502344e-06,2.1827704906463623,0.8868670463562012,0.8868670463562012,0.0,109.08226013183594,126.0,34896.41015625,-0.0,1814.92529296875,1.0,281.2577209472656,283.5480651855469,291.7294311523437,294.0239562988281,313.061279296875,298.5343933105469,281.54998779296875,36817.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722947835922241,1.0,0.0,0.0,3.644412279129028,3.6444363594055176,8.86233806340897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5126.92236328125,0.0,1533.0703125,1895.4371337890625,-0.0,3144.336181640625,0.9044537544250488,1.0,0.0,3.0,1.0,0.0
12061380,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9140271544456482,0.3797410130500793,0.3425517976284027,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.5685471892356873,0.4723759293556213,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9665279388427734,0.4427202939987182,0.3094183504581451,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8499795794487,0.306353211402893,0.2914739549160003,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7533864378929138,0.2111313343048095,0.9575029015541076,285.02508544921875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.34674072265625,285.02667236328125,1.0,0.5268732309341431,1.0,1.0,0.0,1.0,-2.8494632244110107,2.849456548690796,6.527380719489884e-06,2.2005727291107178,0.9112069010734558,0.9112069010734558,0.0,113.40049743652344,144.0,34074.328125,-0.0,1872.8406982421875,1.0,281.5421142578125,283.7655944824219,291.6141662597656,293.80047607421875,313.061279296875,298.5343933105469,281.25,35392.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594998121261597,1.0,0.0,0.0,3.659207820892334,3.6592319011688232,8.934442803365528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5604.947265625,0.0,1538.88232421875,1895.4371337890625,-0.0,3024.31396484375,0.9070366024971008,1.0,0.0,3.0,1.0,0.0
12061440,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9140271544456482,0.3797410130500793,0.3425517976284027,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.5685471892356873,0.4723759293556213,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9665279388427734,0.4427202939987182,0.3094183504581451,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8499795794487,0.306353211402893,0.2914739549160003,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7533864378929138,0.2111313343048095,0.9575029015541076,285.02508544921875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.34674072265625,285.02667236328125,1.0,0.5268732309341431,1.0,1.0,0.0,1.0,-2.8494632244110107,2.849456548690796,6.527380719489884e-06,2.2005727291107178,0.9112069010734558,0.9112069010734558,0.0,113.40049743652344,144.0,34074.328125,-0.0,1872.8406982421875,1.0,281.5421142578125,283.7655944824219,291.6141662597656,293.80047607421875,313.061279296875,298.5343933105469,281.25,35392.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594998121261597,1.0,0.0,0.0,3.659207820892334,3.6592319011688232,8.934442803365528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5604.947265625,0.0,1538.88232421875,1895.4371337890625,-0.0,3024.31396484375,0.9070366024971008,1.0,0.0,3.0,1.0,0.0
12061500,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9061266779899596,0.3795759975910187,0.3427465558052063,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.5690669417381287,0.4838915169239044,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.960256040096283,0.4446102976799011,0.3109735548496246,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8440706729888916,0.306804746389389,0.2921387255191803,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7481000423431396,0.2113731950521469,0.959559202194214,284.90020751953125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3422546386719,284.8930053710937,1.0,0.5319197773933411,1.0,1.0,0.0,1.0,-2.8686716556549072,2.8686649799346924,6.615480288019171e-06,2.215317487716675,0.895973265171051,0.895973265171051,0.0,117.06816864013672,144.0,35021.4453125,-0.0,1921.4827880859373,1.0,281.2983703613281,283.601806640625,291.6778564453125,294.00079345703125,313.061279296875,298.5343933105469,281.25,36081.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867610514163971,1.0,0.0,0.0,3.659224510192871,3.65924859046936,8.93452352102031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5467.89013671875,0.0,1544.06494140625,1895.4371337890625,-0.0,3100.39501953125,0.9069921970367432,1.0,0.0,3.0,1.0,0.0
12061560,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8963738679885864,0.3790051341056824,0.3425039052963257,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9990000128746032,0.5681412816047668,0.4989092051982879,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9511811137199402,0.4461306929588318,0.312228262424469,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8363616466522217,0.3069981634616852,0.2925642728805542,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7412179708480835,0.2113987952470779,0.9607914090156556,284.8689270019531,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3274230957031,284.8691711425781,1.0,0.5378665328025818,1.0,1.0,0.0,1.0,-2.88992691040039,2.889920234680176,6.7137566475139465e-06,2.231677770614624,0.8869650959968567,0.8869650959968567,0.0,121.82280731201172,147.0,35220.734375,-0.0,1979.4453125,1.0,281.2578125,283.572509765625,291.6693420410156,293.97381591796875,313.061279296875,298.5343933105469,281.54998779296875,36747.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87361079454422,1.0,0.0,0.0,3.638136863708496,3.638160943984986,8.831843274492712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5132.2431640625,0.0,1525.588623046875,1895.4371337890625,-0.0,3156.678955078125,0.90305757522583,1.0,0.0,3.0,1.0,0.0
12061620,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8833281993865967,0.3791135549545288,0.3424560725688934,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.5654038786888123,0.5206393003463745,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9391916394233704,0.4502493143081665,0.3150089383125305,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8261938095092773,0.3080130815505981,0.2935419976711273,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7320319414138794,0.2118111848831176,0.9631176590919496,285.0572204589844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3039245605469,285.0585632324219,1.0,0.5465173721313477,1.0,1.0,0.0,1.0,-2.923315048217773,2.9233081340789795,6.870046490803361e-06,2.257576465606689,0.9168806076049804,0.9168806076049804,0.0,129.0385284423828,150.0,34643.84375,-0.0,2070.83154296875,1.0,281.5421142578125,283.79888916015625,291.5574645996094,293.7750244140625,313.061279296875,298.5343933105469,281.25,35093.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651087284088135,1.0,0.0,0.0,3.664952039718628,3.664976119995117,8.962514925769938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5630.220703125,0.0,1543.055908203125,1895.4371337890625,-0.0,3076.92529296875,0.9081217646598816,1.0,0.0,3.0,1.0,0.0
12061680,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8833281993865967,0.3791135549545288,0.3424560725688934,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9990000128746032,0.5654038786888123,0.5206393003463745,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9391916394233704,0.4502493143081665,0.3150089383125305,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8261938095092773,0.3080130815505981,0.2935419976711273,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7320319414138794,0.2118111848831176,0.9631176590919496,285.0572204589844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3039245605469,285.0585632324219,1.0,0.5465173721313477,1.0,1.0,0.0,1.0,-2.923315048217773,2.9233081340789795,6.870046490803361e-06,2.257576465606689,0.9168806076049804,0.9168806076049804,0.0,129.0385284423828,150.0,34643.84375,-0.0,2070.83154296875,1.0,281.5421142578125,283.79888916015625,291.5574645996094,293.7750244140625,313.061279296875,298.5343933105469,281.25,35093.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651087284088135,1.0,0.0,0.0,3.664952039718628,3.664976119995117,8.962514925769938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5630.220703125,0.0,1543.055908203125,1895.4371337890625,-0.0,3076.92529296875,0.9081217646598816,1.0,0.0,3.0,1.0,0.0
12061740,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8734959363937378,0.3784316778182983,0.342422217130661,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.997994303703308,0.5618076920509338,0.5334789156913757,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9300912618637084,0.4531586468219757,0.3174441754817962,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.818546712398529,0.3085186183452606,0.2944472730159759,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7251400947570801,0.2118961811065673,0.965241312980652,284.88946533203125,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.27984619140625,284.88787841796875,1.0,0.5528592467308044,1.0,1.0,0.0,1.0,-2.9453060626983643,2.9452991485595703,6.974572443141369e-06,2.274897813796997,0.895500659942627,0.895500659942627,0.0,134.83486938476562,150.0,35627.40625,-0.0,2137.31640625,1.0,281.2619323730469,283.5928649902344,291.609375,293.9490966796875,313.061279296875,298.5343933105469,281.25,36361.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806254267692566,1.0,0.0,0.0,3.6589818000793457,3.659006118774414,8.933338904171251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5444.02783203125,0.0,1545.8985595703125,1895.4371337890625,-0.0,3222.44189453125,0.907383918762207,1.0,0.0,3.0,1.0,0.0
12061800,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8711990118026733,0.3782730102539062,0.3423353433609009,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9959492683410645,0.5612965822219849,0.533013641834259,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9276687502861024,0.4534949362277984,0.3177196979522705,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8166625499725342,0.3085364103317261,0.2945255935192108,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7234748005867004,0.2118642777204513,0.9653907418251038,284.8853454589844,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.27667236328125,284.8840637207031,1.0,0.5535051226615906,1.0,1.0,0.0,1.0,-2.9449713230133057,2.9449641704559326,6.973004019528162e-06,2.274646759033203,0.8939500451087952,0.8939500451087952,0.0,136.00155639648438,153.0,35621.109375,-0.0,2142.801025390625,1.0,281.2576904296875,283.5892028808594,291.6011047363281,293.9372253417969,313.061279296875,298.5343933105469,281.54998779296875,36453.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818234205245972,1.0,0.0,0.0,3.655541658401489,3.6555657386779785,8.916547926673957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5140.92138671875,0.0,1542.741943359375,1895.4371337890625,-0.0,3233.666259765625,0.9067191481590272,1.0,0.0,3.0,1.0,0.0
12061860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8588769435882568,0.3781404197216034,0.3421279788017273,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9837130308151244,0.5596026182174683,0.5307956337928772,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9155752658843994,0.4573865830898285,0.320372074842453,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.806219756603241,0.3093412518501282,0.2953540682792663,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7141844034194946,0.2120845317840576,0.9669559597969056,285.048583984375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2703552246094,285.04901123046875,1.0,0.5582011342048645,1.0,1.0,0.0,1.0,-2.948391914367676,2.9483847618103027,6.988642326177796e-06,2.277040481567383,0.9209089279174804,0.9209089279174804,0.0,143.04525756835938,156.0,34751.24609375,-0.0,2183.92431640625,1.0,281.5422668457031,283.79608154296875,291.4727478027344,293.7051696777344,313.061279296875,298.5343933105469,281.25,35097.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728327751159668,1.0,0.0,0.0,3.683028936386109,3.6830530166625977,9.05114518445771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5619.23779296875,0.0,1563.4158935546875,1895.4371337890625,-0.0,3149.381591796875,0.9121432304382324,1.0,0.0,3.0,1.0,0.0
12061920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8588769435882568,0.3781404197216034,0.3421279788017273,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9837130308151244,0.5596026182174683,0.5307956337928772,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9155752658843994,0.4573865830898285,0.320372074842453,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.806219756603241,0.3093412518501282,0.2953540682792663,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.7141844034194946,0.2120845317840576,0.9669559597969056,285.048583984375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2703552246094,285.04901123046875,1.0,0.5582011342048645,1.0,1.0,0.0,1.0,-2.948391914367676,2.9483847618103027,6.988642326177796e-06,2.277040481567383,0.9209089279174804,0.9209089279174804,0.0,143.04525756835938,156.0,34751.24609375,-0.0,2183.92431640625,1.0,281.5422668457031,283.79608154296875,291.4727478027344,293.7051696777344,313.061279296875,298.5343933105469,281.25,35097.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728327751159668,1.0,0.0,0.0,3.683028936386109,3.6830530166625977,9.05114518445771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5619.23779296875,0.0,1563.4158935546875,1895.4371337890625,-0.0,3149.381591796875,0.9121432304382324,1.0,0.0,3.0,1.0,0.0
12061980,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8504596948623657,0.3770981132984161,0.3417733609676361,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9747093319892884,0.5583503842353821,0.5300101637840271,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9083124995231628,0.4604484140872955,0.3229166865348816,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7988985776901245,0.3096776008605957,0.2961118817329407,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7074912786483765,0.2120245695114135,0.9684478640556335,284.8627624511719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2615661621094,284.861572265625,1.0,0.561941921710968,1.0,1.0,0.0,1.0,-2.9527928829193115,2.9527859687805176,7.009474302321905e-06,2.280418634414673,0.89387446641922,0.89387446641922,0.0,148.3608856201172,159.0,35551.9765625,-0.0,2218.35009765625,1.0,281.257568359375,283.57696533203125,291.5057067871094,293.8404846191406,313.061279296875,298.5343933105469,281.54998779296875,36647.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870106935501099,1.0,0.0,0.0,3.666985750198364,3.6670100688934326,8.972463660938956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5112.50439453125,0.0,1557.0120849609375,1895.4371337890625,-0.0,3282.240966796875,0.9093851447105408,1.0,0.0,3.0,1.0,0.0
12062040,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8504596948623657,0.3770981132984161,0.3417733609676361,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9747093319892884,0.5583503842353821,0.5300101637840271,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9083124995231628,0.4604484140872955,0.3229166865348816,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7988985776901245,0.3096776008605957,0.2961118817329407,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7074912786483765,0.2120245695114135,0.9684478640556335,284.8627624511719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2615661621094,284.861572265625,1.0,0.561941921710968,1.0,1.0,0.0,1.0,-2.9527928829193115,2.9527859687805176,7.009474302321905e-06,2.280418634414673,0.89387446641922,0.89387446641922,0.0,148.3608856201172,159.0,35551.9765625,-0.0,2218.35009765625,1.0,281.257568359375,283.57696533203125,291.5057067871094,293.8404846191406,313.061279296875,298.5343933105469,281.54998779296875,36647.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870106935501099,1.0,0.0,0.0,3.666985750198364,3.6670100688934326,8.972463660938956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5112.50439453125,0.0,1557.0120849609375,1895.4371337890625,-0.0,3282.240966796875,0.9093851447105408,1.0,0.0,3.0,1.0,0.0
12062100,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8465589284896851,0.3767934739589691,0.3413446247577667,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9704018831253052,0.5580849051475525,0.5295635461807251,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9051558375358582,0.462182879447937,0.3240111470222473,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7954914569854736,0.3099084496498108,0.2962931394577026,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7042478322982788,0.2120180130004882,0.9684545993804932,284.9921875,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2597045898437,284.9997863769531,1.0,0.5634582042694092,1.0,1.0,0.0,1.0,-2.953277826309204,2.95327091217041,7.011510206211824e-06,2.280677080154419,0.9090590476989746,0.9090590476989746,0.0,150.77415466308594,159.0,34736.7109375,-0.0,2231.35888671875,1.0,281.5015869140625,283.74920654296875,291.40557861328125,293.6059875488281,313.061279296875,298.5343933105469,281.54998779296875,35936.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800753951072693,1.0,0.0,0.0,3.666517972946167,3.666542053222656,8.97017514489562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5238.20947265625,0.0,1551.1461181640625,1895.4371337890625,-0.0,3217.286865234375,0.909337043762207,1.0,0.0,3.0,1.0,0.0
12062160,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8442192673683167,0.3769169747829437,0.3413844704627991,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.96767920255661,0.5583406686782837,0.529682993888855,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.903760313987732,0.4643140733242035,0.3254414796829223,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7934970259666443,0.3104088306427002,0.2967343926429748,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7022786140441895,0.2122183591127395,0.9692978262901306,285.0296325683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2623596191406,285.0301818847656,1.0,0.564987301826477,1.0,1.0,0.0,1.0,-2.956727743148804,2.9567208290100098,7.027624633337837e-06,2.2832210063934326,0.9185706973075868,0.9185706973075868,0.0,152.5555877685547,162.0,34666.75390625,-0.0,2246.412841796875,1.0,281.5423278808594,283.7885437011719,291.3779296875,293.60333251953125,313.061279296875,298.5343933105469,281.25,35312.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875703752040863,1.0,0.0,0.0,3.6860857009887695,3.686110019683838,9.066176289707072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5589.427734375,0.0,1568.4930419921875,1895.4371337890625,-0.0,3176.30615234375,0.9129748344421388,1.0,0.0,3.0,1.0,0.0
12062220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8389478921890259,0.3758755028247833,0.3409653306007385,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9615575671195984,0.5577016472816467,0.5295981764793396,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9003639817237854,0.467378169298172,0.3279413282871246,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7890483140945435,0.310707151889801,0.2973896563053131,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6979562640190125,0.2121451199054718,0.9704269766807556,284.8471984863281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.25634765625,284.8461608886719,1.0,0.567810595035553,1.0,1.0,0.0,1.0,-2.9612810611724854,2.9612739086151123,7.049266514513874e-06,2.286729097366333,0.8896697759628296,0.8896697759628296,0.0,156.32102966308594,165.0,35452.66015625,-0.0,2273.4638671875,1.0,281.2575988769531,283.5739440917969,291.41619873046875,293.7424011230469,313.061279296875,298.5343933105469,281.54998779296875,36889.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887298107147217,1.0,0.0,0.0,3.6610803604125977,3.661104679107666,8.943588909460232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5085.0537109375,0.0,1552.20703125,1895.4371337890625,-0.0,3298.32666015625,0.9082324504852296,1.0,0.0,3.0,1.0,0.0
12062280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8389478921890259,0.3758755028247833,0.3409653306007385,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9615575671195984,0.5577016472816467,0.5295981764793396,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9003639817237854,0.467378169298172,0.3279413282871246,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.7890483140945435,0.310707151889801,0.2973896563053131,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.6979562640190125,0.2121451199054718,0.9704269766807556,284.8471984863281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.25634765625,284.8461608886719,1.0,0.567810595035553,1.0,1.0,0.0,1.0,-2.9612810611724854,2.9612739086151123,7.049266514513874e-06,2.286729097366333,0.8896697759628296,0.8896697759628296,0.0,156.32102966308594,165.0,35452.66015625,-0.0,2273.4638671875,1.0,281.2575988769531,283.5739440917969,291.41619873046875,293.7424011230469,313.061279296875,298.5343933105469,281.54998779296875,36889.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887298107147217,1.0,0.0,0.0,3.6610803604125977,3.661104679107666,8.943588909460232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5085.0537109375,0.0,1552.20703125,1895.4371337890625,-0.0,3298.32666015625,0.9082324504852296,1.0,0.0,3.0,1.0,0.0
12062340,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8344353437423706,0.3757210969924927,0.3405574858188629,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9560949206352234,0.5579091906547546,0.5295032262802124,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8977749943733215,0.4712876081466675,0.3304585814476013,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7852401733398438,0.3114265203475952,0.2979575991630554,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6941629648208618,0.2123431116342544,0.9711022973060608,285.0246276855469,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2585144042969,285.0249938964844,1.0,0.5703346729278564,1.0,1.0,0.0,1.0,-2.9651875495910645,2.9651803970336914,7.0673463596904185e-06,2.289515495300293,0.9141238927841188,0.9141238927841188,0.0,159.66416931152344,168.0,34615.45703125,-0.0,2297.318359375,1.0,281.542236328125,283.7921142578125,291.29254150390625,293.51055908203125,313.061279296875,298.5343933105469,281.25,35444.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768905401229858,1.0,0.0,0.0,3.6741044521331774,3.674128532409668,9.007334824673308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5562.75341796875,0.0,1555.9659423828125,1895.4371337890625,-0.0,3187.43359375,0.910411298274994,1.0,0.0,3.0,1.0,0.0
12062400,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8344353437423706,0.3757210969924927,0.3405574858188629,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9560949206352234,0.5579091906547546,0.5295032262802124,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8977749943733215,0.4712876081466675,0.3304585814476013,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7852401733398438,0.3114265203475952,0.2979575991630554,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6941629648208618,0.2123431116342544,0.9711022973060608,285.0246276855469,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2585144042969,285.0249938964844,1.0,0.5703346729278564,1.0,1.0,0.0,1.0,-2.9651875495910645,2.9651803970336914,7.0673463596904185e-06,2.289515495300293,0.9141238927841188,0.9141238927841188,0.0,159.66416931152344,168.0,34615.45703125,-0.0,2297.318359375,1.0,281.542236328125,283.7921142578125,291.29254150390625,293.51055908203125,313.061279296875,298.5343933105469,281.25,35444.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768905401229858,1.0,0.0,0.0,3.6741044521331774,3.674128532409668,9.007334824673308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5562.75341796875,0.0,1555.9659423828125,1895.4371337890625,-0.0,3187.43359375,0.910411298274994,1.0,0.0,3.0,1.0,0.0
12062460,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8301982283592224,0.3746846914291382,0.3401387929916382,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.950852632522583,0.5573049783706665,0.5294747948646545,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8954434990882874,0.4743601083755493,0.3329643309116363,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7817514538764954,0.3117036819458008,0.2985831797122955,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6907065510749817,0.2122710347175598,0.9721762537956238,284.8372802734375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2533264160156,284.8363647460937,1.0,0.5728609561920166,1.0,1.0,0.0,1.0,-2.969714403152466,2.9697072505950928,7.088956863299245e-06,2.2930171489715576,0.8832329511642456,0.8832329511642456,0.0,162.9589080810547,171.0,35329.05859375,-0.0,2322.08740234375,1.0,281.2577209472656,283.5779724121094,291.333984375,293.65118408203125,313.061279296875,298.5343933105469,281.54998779296875,37090.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897213935852051,1.0,0.0,0.0,3.6418280601501465,3.641852140426636,8.849773394103977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5058.99169921875,0.0,1532.2342529296875,1895.4371337890625,-0.0,3307.602294921875,0.9040741920471193,1.0,0.0,3.0,1.0,0.0
12062520,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8301982283592224,0.3746846914291382,0.3401387929916382,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.950852632522583,0.5573049783706665,0.5294747948646545,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8954434990882874,0.4743601083755493,0.3329643309116363,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7817514538764954,0.3117036819458008,0.2985831797122955,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6907065510749817,0.2122710347175598,0.9721762537956238,284.8372802734375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2533264160156,284.8363647460937,1.0,0.5728609561920166,1.0,1.0,0.0,1.0,-2.969714403152466,2.9697072505950928,7.088956863299245e-06,2.2930171489715576,0.8832329511642456,0.8832329511642456,0.0,162.9589080810547,171.0,35329.05859375,-0.0,2322.08740234375,1.0,281.2577209472656,283.5779724121094,291.333984375,293.65118408203125,313.061279296875,298.5343933105469,281.54998779296875,37090.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897213935852051,1.0,0.0,0.0,3.6418280601501465,3.641852140426636,8.849773394103977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5058.99169921875,0.0,1532.2342529296875,1895.4371337890625,-0.0,3307.602294921875,0.9040741920471193,1.0,0.0,3.0,1.0,0.0
12062580,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8264303207397461,0.3746373653411865,0.3397821485996246,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9460291266441344,0.5575937032699585,0.529417097568512,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8936236500740051,0.4783932566642761,0.3355289995670318,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7786452174186707,0.312466561794281,0.299155980348587,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6875542998313904,0.2125152647495269,0.9729160070419312,285.0354309082031,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2568359375,285.0365905761719,1.0,0.5752233862876892,1.0,1.0,0.0,1.0,-2.9738664627075195,2.9738593101501465,7.108262707333779e-06,2.295993566513061,0.9109165668487548,0.9109165668487548,0.0,165.9942626953125,174.0,34649.640625,-0.0,2344.951416015625,1.0,281.5420837402344,283.8045349121094,291.2156982421875,293.4313659667969,313.061279296875,298.5343933105469,281.25,35375.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780340552330017,1.0,0.0,0.0,3.656641960144043,3.656666040420532,8.921917356019549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5543.55810546875,0.0,1535.886474609375,1895.4371337890625,-0.0,3198.153564453125,0.906460165977478,1.0,0.0,3.0,1.0,0.0
12062640,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8264303207397461,0.3746373653411865,0.3397821485996246,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9460291266441344,0.5575937032699585,0.529417097568512,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8936236500740051,0.4783932566642761,0.3355289995670318,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7786452174186707,0.312466561794281,0.299155980348587,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6875542998313904,0.2125152647495269,0.9729160070419312,285.0354309082031,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2568359375,285.0365905761719,1.0,0.5752233862876892,1.0,1.0,0.0,1.0,-2.9738664627075195,2.9738593101501465,7.108262707333779e-06,2.295993566513061,0.9109165668487548,0.9109165668487548,0.0,165.9942626953125,174.0,34649.640625,-0.0,2344.951416015625,1.0,281.5420837402344,283.8045349121094,291.2156982421875,293.4313659667969,313.061279296875,298.5343933105469,281.25,35375.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780340552330017,1.0,0.0,0.0,3.656641960144043,3.656666040420532,8.921917356019549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5543.55810546875,0.0,1535.886474609375,1895.4371337890625,-0.0,3198.153564453125,0.906460165977478,1.0,0.0,3.0,1.0,0.0
12062700,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8251301646232605,0.3743690550327301,0.339866042137146,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9443263411521912,0.5575408339500427,0.529694139957428,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8933388590812683,0.4801692962646484,0.3370036482810974,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7776621580123901,0.3127623200416565,0.2996347546577453,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6865328550338745,0.212608516216278,0.974027156829834,284.88232421875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2567443847656,284.8735046386719,1.0,0.5765228867530823,1.0,1.0,0.0,1.0,-2.9779889583587646,2.977981805801392,7.128015113266883e-06,2.299189805984497,0.8917309641838074,0.8917309641838074,0.0,167.30599975585938,174.0,35282.8359375,-0.0,2359.05615234375,1.0,281.2984313964844,283.6243896484375,291.2759094238281,293.6213684082031,313.061279296875,298.5343933105469,281.25,36237.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862389326095581,1.0,0.0,0.0,3.653722524642944,3.6537466049194336,8.907675805858162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5388.4912109375,0.0,1539.09619140625,1895.4371337890625,-0.0,3275.017578125,0.9057811498641968,1.0,0.0,3.0,1.0,0.0
12062760,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.822683572769165,0.3736175298690796,0.3394087553024292,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9411986470222472,0.556964099407196,0.5294011831283569,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8918010592460632,0.481485903263092,0.3380752801895141,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7756443619728088,0.3127419948577881,0.2997969090938568,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6845566034317017,0.2124630957841873,0.9741262197494508,284.8385925292969,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2521057128906,284.8379821777344,1.0,0.5776770114898682,1.0,1.0,0.0,1.0,-2.9786949157714844,2.9786880016326904,7.1314434535452165e-06,2.299755811691284,0.879381000995636,0.879381000995636,0.0,169.1299285888672,177.0,35290.47265625,-0.0,2369.59716796875,1.0,281.25787353515625,283.5865783691406,291.2602844238281,293.5738830566406,313.061279296875,298.5343933105469,281.54998779296875,37108.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891226589679718,1.0,0.0,0.0,3.624159097671509,3.624182939529419,8.764109225012362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5039.99609375,0.0,1512.8446044921875,1895.4371337890625,-0.0,3321.6767578125,0.900147020816803,1.0,0.0,3.0,1.0,0.0
12062820,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.819206178188324,0.37360879778862,0.3390713036060333,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9366214275360109,0.5572369694709778,0.5293140411376953,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8902992010116577,0.4855790436267853,0.3406649529933929,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7728537321090698,0.3135115504264831,0.3003646731376648,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6817043423652649,0.2127276510000229,0.9749183058738708,285.0439453125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2561340332031,285.0450134277344,1.0,0.579991340637207,1.0,1.0,0.0,1.0,-2.9829213619232178,2.9829142093658447,7.151192221499514e-06,2.3028018474578857,0.9091123938560486,0.9091123938560486,0.0,172.09141540527344,180.0,34676.09375,-0.0,2392.350341796875,1.0,281.5419921875,283.8145751953125,291.1457824707031,293.3607788085937,313.061279296875,298.5343933105469,281.25,35272.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796541690826416,1.0,0.0,0.0,3.643352746963501,3.643376588821411,8.857185207489238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5526.52978515625,0.0,1520.3525390625,1895.4371337890625,-0.0,3213.339599609375,0.9034141898155212,1.0,0.0,3.0,1.0,0.0
12062880,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.819206178188324,0.37360879778862,0.3390713036060333,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9366214275360109,0.5572369694709778,0.5293140411376953,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8902992010116577,0.4855790436267853,0.3406649529933929,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7728537321090698,0.3135115504264831,0.3003646731376648,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.6817043423652649,0.2127276510000229,0.9749183058738708,285.0439453125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2561340332031,285.0450134277344,1.0,0.579991340637207,1.0,1.0,0.0,1.0,-2.9829213619232178,2.9829142093658447,7.151192221499514e-06,2.3028018474578857,0.9091123938560486,0.9091123938560486,0.0,172.09141540527344,180.0,34676.09375,-0.0,2392.350341796875,1.0,281.5419921875,283.8145751953125,291.1457824707031,293.3607788085937,313.061279296875,298.5343933105469,281.25,35272.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796541690826416,1.0,0.0,0.0,3.643352746963501,3.643376588821411,8.857185207489238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5526.52978515625,0.0,1520.3525390625,1895.4371337890625,-0.0,3213.339599609375,0.9034141898155212,1.0,0.0,3.0,1.0,0.0
