time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062940,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8158575296401978,0.3726540505886078,0.338756650686264,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.9322531819343568,0.5566041469573975,0.5292946696281433,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8888448476791382,0.4885738492012024,0.3431487083435058,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7702674269676208,0.3137750029563904,0.3009915947914123,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.6791093945503235,0.2126932740211486,0.9761857986450196,284.84619140625,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.251953125,284.84527587890625,1.0,0.5823277831077576,1.0,1.0,0.0,1.0,-2.987793445587158,2.987786293029785,7.1747085712559056e-06,2.30662202835083,0.8790547847747803,0.8790547847747803,0.0,175.0456085205078,180.0,35318.9296875,-0.0,2416.295166015625,1.0,281.2591552734375,283.5952453613281,291.1974182128906,293.512451171875,313.061279296875,298.5343933105469,281.25,36980.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926679491996765,1.0,0.0,0.0,3.6165401935577393,3.6165640354156494,8.727299700694857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5317.7060546875,0.0,1503.5279541015625,1895.4371337890625,-0.0,3335.149169921875,0.8983374834060669,1.0,0.0,3.0,1.0,0.0
12063000,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.815650999546051,0.3725969493389129,0.3387107253074646,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.9319886565208436,0.5565562844276428,0.5292575359344482,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8887138366699219,0.4886822700500488,0.3432275652885437,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7701009511947632,0.313772052526474,0.3009966313838959,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.678945779800415,0.2126803398132324,0.9761671423912048,284.8453674316406,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2516174316406,284.8446655273437,1.0,0.582413911819458,1.0,1.0,0.0,1.0,-2.987772226333618,2.987765073776245,7.174602615123149e-06,2.306604146957397,0.878387451171875,0.878387451171875,0.0,175.19789123535156,183.0,35316.5078125,-0.0,2417.0322265625,1.0,281.2579040527344,283.5947265625,291.1947937011719,293.508056640625,313.061279296875,298.5343933105469,281.54998779296875,37014.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928837180137634,1.0,0.0,0.0,3.6144416332244873,3.6144654750823975,8.717173614058993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5026.63525390625,0.0,1501.4825439453125,1895.4371337890625,-0.0,3337.165283203125,0.8979102373123169,1.0,0.0,3.0,1.0,0.0
12063060,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8122543096542358,0.3725704252719879,0.3383626937866211,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9275507926940918,0.5567517876625061,0.5291035771369934,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8873608708381653,0.4927781522274017,0.3458180427551269,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7674798369407654,0.3145111501216888,0.3015385270118713,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6762590408325195,0.2129346430301666,0.976928174495697,285.04833984375,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2556457519531,285.0493469238281,1.0,0.5846942663192749,1.0,1.0,0.0,1.0,-2.991838216781616,2.991831064224243,7.193692454166012e-06,2.30954909324646,0.9085365533828736,0.9085365533828736,0.0,178.1625518798828,186.0,34698.0,-0.0,2439.6357421875,1.0,281.5419006347656,283.8202209472656,291.0849609375,293.2992553710937,313.061279296875,298.5343933105469,281.25,35193.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811444640159607,1.0,0.0,0.0,3.636685132980346,3.636708974838257,8.824796964290726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5512.0302734375,0.0,1512.3951416015625,1895.4371337890625,-0.0,3227.304931640625,0.901863157749176,1.0,0.0,3.0,1.0,0.0
12063120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8122543096542358,0.3725704252719879,0.3383626937866211,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9275507926940918,0.5567517876625061,0.5291035771369934,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8873608708381653,0.4927781522274017,0.3458180427551269,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7674798369407654,0.3145111501216888,0.3015385270118713,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6762590408325195,0.2129346430301666,0.976928174495697,285.04833984375,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2556457519531,285.0493469238281,1.0,0.5846942663192749,1.0,1.0,0.0,1.0,-2.991838216781616,2.991831064224243,7.193692454166012e-06,2.30954909324646,0.9085365533828736,0.9085365533828736,0.0,178.1625518798828,186.0,34698.0,-0.0,2439.6357421875,1.0,281.5419006347656,283.8202209472656,291.0849609375,293.2992553710937,313.061279296875,298.5343933105469,281.25,35193.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811444640159607,1.0,0.0,0.0,3.636685132980346,3.636708974838257,8.824796964290726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5512.0302734375,0.0,1512.3951416015625,1895.4371337890625,-0.0,3227.304931640625,0.901863157749176,1.0,0.0,3.0,1.0,0.0
12063180,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8087205290794373,0.3715380728244781,0.3379842936992645,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9230744242668152,0.5559875965118408,0.5289698839187622,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8859009146690369,0.4958613514900207,0.3483721315860748,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7648762464523315,0.3147331774234772,0.3021369874477386,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6736453175544739,0.2128699719905853,0.9781106114387512,284.8482666015625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2510986328125,284.8475036621094,1.0,0.5870764255523682,1.0,1.0,0.0,1.0,-2.996444702148437,2.9964375495910645,7.21605283615645e-06,2.31318736076355,0.8781014680862427,0.8781014680862427,0.0,181.28079223632807,189.0,35334.046875,-0.0,2464.067138671875,1.0,281.2579650878906,283.598876953125,291.139892578125,293.45196533203125,313.061279296875,298.5343933105469,281.54998779296875,36954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940665125846863,1.0,0.0,0.0,3.610046863555908,3.6100704669952393,8.69598807184957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5014.8671875,0.0,1496.2354736328125,1895.4371337890625,-0.0,3348.2158203125,0.8968843221664429,1.0,0.0,3.0,1.0,0.0
12063240,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8087205290794373,0.3715380728244781,0.3379842936992645,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9230744242668152,0.5559875965118408,0.5289698839187622,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8859009146690369,0.4958613514900207,0.3483721315860748,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7648762464523315,0.3147331774234772,0.3021369874477386,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.6736453175544739,0.2128699719905853,0.9781106114387512,284.8482666015625,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2510986328125,284.8475036621094,1.0,0.5870764255523682,1.0,1.0,0.0,1.0,-2.996444702148437,2.9964375495910645,7.21605283615645e-06,2.31318736076355,0.8781014680862427,0.8781014680862427,0.0,181.28079223632807,189.0,35334.046875,-0.0,2464.067138671875,1.0,281.2579650878906,283.598876953125,291.139892578125,293.45196533203125,313.061279296875,298.5343933105469,281.54998779296875,36954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940665125846863,1.0,0.0,0.0,3.610046863555908,3.6100704669952393,8.69598807184957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5014.8671875,0.0,1496.2354736328125,1895.4371337890625,-0.0,3348.2158203125,0.8968843221664429,1.0,0.0,3.0,1.0,0.0
12063300,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8064308166503906,0.371271014213562,0.3375305831432342,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9202675819396972,0.5557883977890015,0.528575599193573,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8846877813339233,0.4976674020290375,0.3494529724121094,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7631535530090332,0.3149261772632599,0.3022321760654449,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6719201803207397,0.2128670662641525,0.977940559387207,285.002685546875,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.25079345703125,285.0115966796875,1.0,0.5881268382072449,1.0,1.0,0.0,1.0,-2.996629476547241,2.996622323989868,7.216748599603306e-06,2.313246250152588,0.8964340686798096,0.8964340686798096,0.0,183.0284881591797,189.0,34714.58984375,-0.0,2473.34716796875,1.0,281.5002136230469,283.7803649902344,291.0506286621094,293.2327880859375,313.061279296875,298.5343933105469,281.54998779296875,35979.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865175247192383,1.0,0.0,0.0,3.609203577041626,3.609227180480957,8.691926609571965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5146.6015625,0.0,1488.1005859375,1895.4371337890625,-0.0,3277.625244140625,0.8966675996780396,1.0,0.0,3.0,1.0,0.0
12063360,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8052971363067627,0.3714844584465027,0.3376145958900451,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9188207983970642,0.5560962557792664,0.5287364721298218,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8846589922904968,0.4999478757381439,0.3509528934955597,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7623898386955261,0.3154324293136596,0.3026418685913086,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6710902452468872,0.2131036818027496,0.9787845015525818,285.0494689941406,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2550964355469,285.0503845214844,1.0,0.5893116593360901,1.0,1.0,0.0,1.0,-3.0002281665802,3.000221014022827,7.233894848468481e-06,2.3159399032592773,0.9082769751548768,0.9082769751548768,0.0,184.254623413086,192.0,34707.73046875,-0.0,2486.314697265625,1.0,281.5418395996094,283.8226623535156,291.036865234375,293.2493896484375,313.061279296875,298.5343933105469,281.25,35157.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819354772567749,1.0,0.0,0.0,3.6337409019470215,3.633764505386353,8.810512781565194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5500.1484375,0.0,1508.8798828125,1895.4371337890625,-0.0,3234.716552734375,0.9011750817298888,1.0,0.0,3.0,1.0,0.0
12063420,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8017586469650269,0.3704277276992798,0.337213784456253,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9145805835723876,0.55524742603302,0.5285229682922363,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8833098411560059,0.5030044913291931,0.3534930050373077,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7599218487739563,0.31561279296875,0.3032024502754211,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6686093807220459,0.2130175083875656,0.979875385761261,284.84844970703125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2505187988281,284.84765625,1.0,0.591645359992981,1.0,1.0,0.0,1.0,-3.0045394897460938,3.0045323371887207,7.254959655256243e-06,2.3193790912628174,0.8778066039085388,0.8778066039085388,0.0,187.3800201416016,195.0,35336.8984375,-0.0,2510.36328125,1.0,281.2579650878906,283.6005859375,291.0997009277344,293.4093933105469,313.061279296875,298.5343933105469,281.54998779296875,36936.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944312334060669,1.0,0.0,0.0,3.6078150272369385,3.6078388690948486,8.685240118211368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5005.509765625,0.0,1493.6663818359375,1895.4371337890625,-0.0,3351.6220703125,0.8963709473609924,1.0,0.0,3.0,1.0,0.0
12063480,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8017586469650269,0.3704277276992798,0.337213784456253,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9145805835723876,0.55524742603302,0.5285229682922363,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8833098411560059,0.5030044913291931,0.3534930050373077,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7599218487739563,0.31561279296875,0.3032024502754211,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6686093807220459,0.2130175083875656,0.979875385761261,284.84844970703125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2505187988281,284.84765625,1.0,0.591645359992981,1.0,1.0,0.0,1.0,-3.0045394897460938,3.0045323371887207,7.254959655256243e-06,2.3193790912628174,0.8778066039085388,0.8778066039085388,0.0,187.3800201416016,195.0,35336.8984375,-0.0,2510.36328125,1.0,281.2579650878906,283.6005859375,291.0997009277344,293.4093933105469,313.061279296875,298.5343933105469,281.54998779296875,36936.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944312334060669,1.0,0.0,0.0,3.6078150272369385,3.6078388690948486,8.685240118211368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5005.509765625,0.0,1493.6663818359375,1895.4371337890625,-0.0,3351.6220703125,0.8963709473609924,1.0,0.0,3.0,1.0,0.0
12063540,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7984182834625244,0.3703469932079315,0.3368214964866638,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9106033444404602,0.5552727580070496,0.5282122492790222,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8821733593940735,0.5070792436599731,0.3560616374015808,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7575648427009583,0.3162727355957031,0.3036698400974273,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6661832928657532,0.2132305800914764,0.9804569482803344,285.04864501953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2545166015625,285.0495300292969,1.0,0.5938311219215393,1.0,1.0,0.0,1.0,-3.0080325603485107,3.0080251693725586,7.271512458828511e-06,2.3219363689422607,0.9077984094619752,0.9077984094619752,0.0,190.3556671142578,198.0,34700.78515625,-0.0,2532.186279296875,1.0,281.5418701171875,283.8236083984375,291.0050964355469,293.2146301269531,313.061279296875,298.5343933105469,281.25,35153.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818120956420898,1.0,0.0,0.0,3.631660223007202,3.631684064865112,8.800426485322532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5491.4638671875,0.0,1506.5616455078125,1895.4371337890625,-0.0,3233.560546875,0.9007050395011902,1.0,0.0,3.0,1.0,0.0
12063600,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7984182834625244,0.3703469932079315,0.3368214964866638,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.9106033444404602,0.5552727580070496,0.5282122492790222,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8821733593940735,0.5070792436599731,0.3560616374015808,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7575648427009583,0.3162727355957031,0.3036698400974273,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6661832928657532,0.2132305800914764,0.9804569482803344,285.04864501953125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2545166015625,285.0495300292969,1.0,0.5938311219215393,1.0,1.0,0.0,1.0,-3.0080325603485107,3.0080251693725586,7.271512458828511e-06,2.3219363689422607,0.9077984094619752,0.9077984094619752,0.0,190.3556671142578,198.0,34700.78515625,-0.0,2532.186279296875,1.0,281.5418701171875,283.8236083984375,291.0050964355469,293.2146301269531,313.061279296875,298.5343933105469,281.25,35153.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818120956420898,1.0,0.0,0.0,3.631660223007202,3.631684064865112,8.800426485322532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5491.4638671875,0.0,1506.5616455078125,1895.4371337890625,-0.0,3233.560546875,0.9007050395011902,1.0,0.0,3.0,1.0,0.0
12063660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7950102686882019,0.3692658245563507,0.3363984525203705,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9066974520683287,0.5543434023857117,0.5279228687286377,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8809290528297424,0.5101072788238525,0.3585864901542663,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7552266716957092,0.31641286611557,0.3041937351226806,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6638331413269043,0.2131243348121643,0.981460988521576,284.8466796875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2499389648437,284.8458251953125,1.0,0.5961149334907532,1.0,1.0,0.0,1.0,-3.012059211730957,3.012051820755005,7.291311248991406e-06,2.3251802921295166,0.8770337104797363,0.8770337104797363,0.0,193.48220825195312,201.0,35316.2421875,-0.0,2555.82421875,1.0,281.25799560546875,283.6009826660156,291.0770263671875,293.38311767578125,313.061279296875,298.5343933105469,281.54998779296875,36953.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939217925071716,1.0,0.0,0.0,3.605186700820923,3.605210304260254,8.672589615343895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4998.98486328125,0.0,1490.9267578125,1895.4371337890625,-0.0,3346.86376953125,0.895793616771698,1.0,0.0,3.0,1.0,0.0
12063720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7950102686882019,0.3692658245563507,0.3363984525203705,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9066974520683287,0.5543434023857117,0.5279228687286377,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8809290528297424,0.5101072788238525,0.3585864901542663,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7552266716957092,0.31641286611557,0.3041937351226806,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6638331413269043,0.2131243348121643,0.981460988521576,284.8466796875,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2499389648437,284.8458251953125,1.0,0.5961149334907532,1.0,1.0,0.0,1.0,-3.012059211730957,3.012051820755005,7.291311248991406e-06,2.3251802921295166,0.8770337104797363,0.8770337104797363,0.0,193.48220825195312,201.0,35316.2421875,-0.0,2555.82421875,1.0,281.25799560546875,283.6009826660156,291.0770263671875,293.38311767578125,313.061279296875,298.5343933105469,281.54998779296875,36953.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939217925071716,1.0,0.0,0.0,3.605186700820923,3.605210304260254,8.672589615343895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4998.98486328125,0.0,1490.9267578125,1895.4371337890625,-0.0,3346.86376953125,0.895793616771698,1.0,0.0,3.0,1.0,0.0
12063780,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7917875051498413,0.3691512942314148,0.3359796106815338,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9030847549438475,0.5542817711830139,0.5275339484214783,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8798813223838806,0.5141613483428955,0.3611384034156799,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7529844045639038,0.317030668258667,0.3046224415302276,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.661526083946228,0.2133156806230545,0.9819498658180236,285.0448608398437,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2539367675781,285.045654296875,1.0,0.5982502102851868,1.0,1.0,0.0,1.0,-3.0152480602264404,3.0152409076690674,7.3064557000179775e-06,2.327512741088867,0.9063929319381714,0.9063929319381714,0.0,196.4595184326172,204.0,34652.4140625,-0.0,2577.18115234375,1.0,281.5418395996094,283.8228454589844,290.989501953125,293.1947021484375,313.061279296875,298.5343933105469,281.25,35186.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810170888900757,1.0,0.0,0.0,3.6278698444366455,3.627893447875977,8.782066061030491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5483.86865234375,0.0,1502.640380859375,1895.4371337890625,-0.0,3226.11181640625,0.8998764753341675,1.0,0.0,3.0,1.0,0.0
12063840,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.7917875051498413,0.3691512942314148,0.3359796106815338,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9030847549438475,0.5542817711830139,0.5275339484214783,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8798813223838806,0.5141613483428955,0.3611384034156799,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7529844045639038,0.317030668258667,0.3046224415302276,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.661526083946228,0.2133156806230545,0.9819498658180236,285.0448608398437,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2539367675781,285.045654296875,1.0,0.5982502102851868,1.0,1.0,0.0,1.0,-3.0152480602264404,3.0152409076690674,7.3064557000179775e-06,2.327512741088867,0.9063929319381714,0.9063929319381714,0.0,196.4595184326172,204.0,34652.4140625,-0.0,2577.18115234375,1.0,281.5418395996094,283.8228454589844,290.989501953125,293.1947021484375,313.061279296875,298.5343933105469,281.25,35186.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810170888900757,1.0,0.0,0.0,3.6278698444366455,3.627893447875977,8.782066061030491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5483.86865234375,0.0,1502.640380859375,1895.4371337890625,-0.0,3226.11181640625,0.8998764753341675,1.0,0.0,3.0,1.0,0.0
12063900,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7906753420829773,0.3688350021839142,0.3360226452350616,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9018331170082092,0.5540344715118408,0.5276337265968323,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8798321485519409,0.5159001350402832,0.3626075088977813,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7522807717323303,0.3172400593757629,0.3050267994403839,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6607912182807922,0.2133734226226806,0.9829223155975342,284.888671875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.25390625,284.87969970703125,1.0,0.5994394421577454,1.0,1.0,0.0,1.0,-3.018846273422241,3.018838882446289,7.324060334212845e-06,2.3303568363189697,0.8873171806335449,0.8873171806335449,0.0,197.76364135742188,204.0,35258.50390625,-0.0,2590.732177734375,1.0,281.299072265625,283.6408386230469,291.0658264160156,293.3991394042969,313.061279296875,298.5343933105469,281.25,36102.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885344862937927,1.0,0.0,0.0,3.627200841903688,3.6272246837615967,8.778827123023802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5335.29931640625,0.0,1508.711181640625,1895.4371337890625,-0.0,3296.49951171875,0.8997382521629333,1.0,0.0,3.0,1.0,0.0
12063960,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.7884888648986816,0.3680320084095001,0.335523247718811,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8995159864425659,0.5532590746879578,0.5271584987640381,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8787114024162292,0.5171438455581665,0.3636374473571777,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.750749409198761,0.3171221315860748,0.305103063583374,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.6592851877212524,0.2131842076778412,0.9828491806983948,284.8412475585937,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.249267578125,284.84033203125,1.0,0.6004799604415894,1.0,1.0,0.0,1.0,-3.0189225673675537,3.0189151763916016,7.324597845581593e-06,2.3304872512817383,0.874779999256134,0.874779999256134,0.0,199.59329223632807,207.0,35233.953125,-0.0,2600.294921875,1.0,281.2580871582031,283.5998840332031,291.06671142578125,293.36700439453125,313.061279296875,298.5343933105469,281.54998779296875,37030.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928492665290833,1.0,0.0,0.0,3.59865403175354,3.59867787361145,8.641188742330996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4992.0380859375,0.0,1484.3916015625,1895.4371337890625,-0.0,3336.843505859375,0.89438796043396,1.0,0.0,3.0,1.0,0.0
12064020,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7853680849075317,0.3678740262985229,0.3350681364536285,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8960838317871094,0.5530995726585388,0.5266803503036499,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8777281641960144,0.5211634635925293,0.3661624491214752,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7485992312431335,0.3176904320716858,0.3054858148097992,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6570795178413391,0.2133495360612869,0.9832252860069276,285.0375671386719,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2532043457031,285.038330078125,1.0,0.6025586128234863,1.0,1.0,0.0,1.0,-3.0217373371124268,3.0217299461364746,7.337960141740041e-06,2.332530975341797,0.9030392169952391,0.9030392169952391,0.0,202.57540893554688,210.0,34536.59375,-0.0,2621.051025390625,1.0,281.5417785644531,283.8211364746094,290.9833068847656,293.18096923828125,313.061279296875,298.5343933105469,281.25,35266.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795210123062134,1.0,0.0,0.0,3.618331432342529,3.618355035781861,8.735946721571963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5473.45263671875,0.0,1492.7808837890625,1895.4371337890625,-0.0,3212.091552734375,0.8977967500686646,1.0,0.0,3.0,1.0,0.0
12064080,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7853680849075317,0.3678740262985229,0.3350681364536285,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8960838317871094,0.5530995726585388,0.5266803503036499,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8777281641960144,0.5211634635925293,0.3661624491214752,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7485992312431335,0.3176904320716858,0.3054858148097992,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6570795178413391,0.2133495360612869,0.9832252860069276,285.0375671386719,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2532043457031,285.038330078125,1.0,0.6025586128234863,1.0,1.0,0.0,1.0,-3.0217373371124268,3.0217299461364746,7.337960141740041e-06,2.332530975341797,0.9030392169952391,0.9030392169952391,0.0,202.57540893554688,210.0,34536.59375,-0.0,2621.051025390625,1.0,281.5417785644531,283.8211364746094,290.9833068847656,293.18096923828125,313.061279296875,298.5343933105469,281.25,35266.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795210123062134,1.0,0.0,0.0,3.618331432342529,3.618355035781861,8.735946721571963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5473.45263671875,0.0,1492.7808837890625,1895.4371337890625,-0.0,3212.091552734375,0.8977967500686646,1.0,0.0,3.0,1.0,0.0
12064140,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7821797728538513,0.3667174279689789,0.3345766067504883,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8926095962524414,0.5519834160804749,0.5262157320976257,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8766250610351562,0.5240970253944397,0.3686313033103943,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7464578151702881,0.3177323341369629,0.3059204220771789,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.6549425721168518,0.2131936401128769,0.9840160012245178,284.8335876464844,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2484436035156,284.8326721191406,1.0,0.6047303676605225,1.0,1.0,0.0,1.0,-3.0250401496887207,3.025032758712769,7.354335139098111e-06,2.335219144821167,0.8703781366348267,0.8703781366348267,0.0,205.7117156982422,213.0,35084.19140625,-0.0,2643.560546875,1.0,281.25811767578125,283.5992126464844,291.06475830078125,293.3554992675781,313.061279296875,298.5343933105469,281.54998779296875,37163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909070491790771,1.0,0.0,0.0,3.5843183994293213,3.5843420028686523,8.572479828217183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4983.44091796875,0.0,1469.866455078125,1895.4371337890625,-0.0,3318.68896484375,0.8912847638130188,1.0,0.0,3.0,1.0,0.0
12064200,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7821797728538513,0.3667174279689789,0.3345766067504883,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8926095962524414,0.5519834160804749,0.5262157320976257,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.8766250610351562,0.5240970253944397,0.3686313033103943,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7464578151702881,0.3177323341369629,0.3059204220771789,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.6549425721168518,0.2131936401128769,0.9840160012245178,284.8335876464844,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2484436035156,284.8326721191406,1.0,0.6047303676605225,1.0,1.0,0.0,1.0,-3.0250401496887207,3.025032758712769,7.354335139098111e-06,2.335219144821167,0.8703781366348267,0.8703781366348267,0.0,205.7117156982422,213.0,35084.19140625,-0.0,2643.560546875,1.0,281.25811767578125,283.5992126464844,291.06475830078125,293.3554992675781,313.061279296875,298.5343933105469,281.54998779296875,37163.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909070491790771,1.0,0.0,0.0,3.5843183994293213,3.5843420028686523,8.572479828217183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4983.44091796875,0.0,1469.866455078125,1895.4371337890625,-0.0,3318.68896484375,0.8912847638130188,1.0,0.0,3.0,1.0,0.0
12064260,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7791687250137329,0.3665196001529693,0.334087997674942,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8892714977264404,0.5517297983169556,0.5256510972976685,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.875706136226654,0.5280815958976746,0.3711285591125488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.744396448135376,0.3182529807090759,0.3062583208084106,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6528395414352417,0.2133364677429199,0.984291672706604,285.0289306640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2523498535156,285.0296325683594,1.0,0.6067522764205933,1.0,1.0,0.0,1.0,-3.02750301361084,3.027495622634888,7.366010322584771e-06,2.336990594863892,0.8974122405052185,0.8974122405052185,0.0,208.6918182373047,216.0,34356.703125,-0.0,2663.704833984375,1.0,281.5416564941406,283.82061767578125,290.9847717285156,293.17120361328125,313.061279296875,298.5343933105469,281.8500061035156,35371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770962357521057,1.0,0.0,0.0,3.599966287612915,3.599989652633667,8.647491540614283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4882.8203125,0.0,1473.5753173828125,1895.4371337890625,-0.0,3189.362060546875,0.8937657475471497,1.0,0.0,3.0,1.0,0.0
12064320,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7791687250137329,0.3665196001529693,0.334087997674942,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8892714977264404,0.5517297983169556,0.5256510972976685,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.875706136226654,0.5280815958976746,0.3711285591125488,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.744396448135376,0.3182529807090759,0.3062583208084106,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6528395414352417,0.2133364677429199,0.984291672706604,285.0289306640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2523498535156,285.0296325683594,1.0,0.6067522764205933,1.0,1.0,0.0,1.0,-3.02750301361084,3.027495622634888,7.366010322584771e-06,2.336990594863892,0.8974122405052185,0.8974122405052185,0.0,208.6918182373047,216.0,34356.703125,-0.0,2663.704833984375,1.0,281.5416564941406,283.82061767578125,290.9847717285156,293.17120361328125,313.061279296875,298.5343933105469,281.8500061035156,35371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770962357521057,1.0,0.0,0.0,3.599966287612915,3.599989652633667,8.647491540614283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4882.8203125,0.0,1473.5753173828125,1895.4371337890625,-0.0,3189.362060546875,0.8937657475471497,1.0,0.0,3.0,1.0,0.0
12064380,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.778327465057373,0.3674135506153106,0.3347714841365814,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8881279230117798,0.5527252554893494,0.5264204740524292,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8769063949584961,0.5332080125808716,0.3745813071727752,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7440725564956665,0.3196081519126892,0.3074357211589813,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.6524425148963928,0.2141707241535186,0.9876441955566406,285.21832275390625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2660217285156,285.2181701660156,1.0,0.6093107461929321,1.0,1.0,0.0,1.0,-3.0388388633728027,3.0388314723968506,7.421146619890351e-06,2.345686912536621,0.9498702883720398,0.9498702883720398,0.0,210.69839477539065,219.0,33766.76171875,-0.0,2696.091064453125,1.0,281.8416748046875,284.02764892578125,290.9775390625,293.1076965332031,313.061279296875,298.5343933105469,281.54998779296875,33468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614315390586853,1.0,0.0,0.0,3.691595315933228,3.691619396209717,9.093299127016508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5403.46923828125,0.0,1560.78564453125,1895.4371337890625,-0.0,3042.431640625,0.9129716157913208,1.0,0.0,3.0,1.0,0.0
12064440,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.778327465057373,0.3674135506153106,0.3347714841365814,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8881279230117798,0.5527252554893494,0.5264204740524292,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8769063949584961,0.5332080125808716,0.3745813071727752,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.7440725564956665,0.3196081519126892,0.3074357211589813,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.6524425148963928,0.2141707241535186,0.9876441955566406,285.21832275390625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2660217285156,285.2181701660156,1.0,0.6093107461929321,1.0,1.0,0.0,1.0,-3.0388388633728027,3.0388314723968506,7.421146619890351e-06,2.345686912536621,0.9498702883720398,0.9498702883720398,0.0,210.69839477539065,219.0,33766.76171875,-0.0,2696.091064453125,1.0,281.8416748046875,284.02764892578125,290.9775390625,293.1076965332031,313.061279296875,298.5343933105469,281.54998779296875,33468.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614315390586853,1.0,0.0,0.0,3.691595315933228,3.691619396209717,9.093299127016508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5403.46923828125,0.0,1560.78564453125,1895.4371337890625,-0.0,3042.431640625,0.9129716157913208,1.0,0.0,3.0,1.0,0.0
12064500,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7776665091514587,0.3672622442245483,0.3350385725498199,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8873343467712402,0.5526624917984009,0.5267816185951233,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8772384524345398,0.53511643409729,0.376237690448761,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7437684535980225,0.3199843168258667,0.3080506920814514,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6521614193916321,0.2144159823656082,0.989628255367279,285.0459289550781,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.26715087890625,285.0356750488281,1.0,0.6107158660888672,1.0,1.0,0.0,1.0,-3.04471755027771,3.044710159301758,7.450141310982872e-06,2.350332021713257,0.9396644830703736,0.9396644830703736,0.0,211.9308319091797,219.0,34425.74609375,-0.0,2713.956787109375,1.0,281.5971069335937,283.8258056640625,291.07958984375,293.34918212890625,313.061279296875,298.5343933105469,281.54998779296875,34194.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706329464912415,1.0,0.0,0.0,3.725987195968628,3.7260117530822754,9.26351958696614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5263.59521484375,0.0,1605.56982421875,1895.4371337890625,-0.0,3128.748046875,0.9206984639167786,1.0,0.0,3.0,1.0,0.0
12064560,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7757333517074585,0.3665013313293457,0.3346316218376159,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8852659463882446,0.551923930644989,0.5264101028442383,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8762856125831604,0.5363898277282715,0.3773338496685028,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7424812912940979,0.3199328482151031,0.308237075805664,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6509631872177124,0.2143354713916778,0.9902228116989136,284.9804382324219,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.26226806640625,284.9780578613281,1.0,0.6119314432144165,1.0,1.0,0.0,1.0,-3.046046257019043,3.046038866043091,7.45688612369122e-06,2.351459503173828,0.9346094727516174,0.9346094727516174,0.0,213.8433532714844,222.0,34440.11328125,-0.0,2726.48876953125,1.0,281.55731201171875,283.763427734375,291.0936584472656,293.33917236328125,313.061279296875,298.5343933105469,281.25,34957.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769033551216125,1.0,0.0,0.0,3.738287925720215,3.7383127212524414,9.32478485538013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5527.314453125,0.0,1625.6409912109375,1895.4371337890625,-0.0,3187.553466796875,0.924222767353058,1.0,0.0,3.0,1.0,0.0
12064620,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7704539895057678,0.3641293346881866,0.332918256521225,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8796369433403015,0.5493602752685547,0.5245091319084167,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8729703426361084,0.5380341410636902,0.3787975013256073,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.738693356513977,0.3190771639347076,0.3078407943248749,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.6473373174667358,0.2135313302278518,0.9884326457977296,284.748779296875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2458801269531,284.74774169921875,1.0,0.6137643456459045,1.0,1.0,0.0,1.0,-3.040842056274414,3.040834665298462,7.431654012179933e-06,2.3475377559661865,0.8879089951515198,0.8879089951515198,0.0,218.30856323242188,225.0,34886.578125,-0.0,2739.45068359375,1.0,281.25762939453125,283.5179138183594,291.1069641113281,293.4066162109375,313.061279296875,298.5343933105469,281.54998779296875,37500.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927450776100159,1.0,0.0,0.0,3.6912572383880615,3.691281795501709,9.091633046409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4973.13671875,0.0,1590.911376953125,1895.4371337890625,-0.0,3335.869384765625,0.915294885635376,1.0,0.0,3.0,1.0,0.0
12064680,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7704539895057678,0.3641293346881866,0.332918256521225,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8796369433403015,0.5493602752685547,0.5245091319084167,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8729703426361084,0.5380341410636902,0.3787975013256073,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489929199219,0.738693356513977,0.3190771639347076,0.3078407943248749,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.6473373174667358,0.2135313302278518,0.9884326457977296,284.748779296875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2458801269531,284.74774169921875,1.0,0.6137643456459045,1.0,1.0,0.0,1.0,-3.040842056274414,3.040834665298462,7.431654012179933e-06,2.3475377559661865,0.8879089951515198,0.8879089951515198,0.0,218.30856323242188,225.0,34886.578125,-0.0,2739.45068359375,1.0,281.25762939453125,283.5179138183594,291.1069641113281,293.4066162109375,313.061279296875,298.5343933105469,281.54998779296875,37500.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927450776100159,1.0,0.0,0.0,3.6912572383880615,3.691281795501709,9.091633046409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4973.13671875,0.0,1590.911376953125,1895.4371337890625,-0.0,3335.869384765625,0.915294885635376,1.0,0.0,3.0,1.0,0.0
