time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064740,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7669032216072083,0.363461822271347,0.3319040238857269,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8756706714630127,0.5483935475349426,0.5231530070304871,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8714184761047363,0.5415350198745728,0.3808661997318268,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7360973954200745,0.3191094994544983,0.3076513111591339,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6447033882141113,0.2132696211338043,0.9867095351219176,284.9504699707031,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2460021972656,284.951416015625,1.0,0.6153151392936707,1.0,1.0,0.0,1.0,-3.038165807723999,3.038158178329468,7.418123459501658e-06,2.3452792167663574,0.9049623608589172,0.9049623608589172,0.0,221.5988922119141,228.0,34028.58203125,-0.0,2751.26513671875,1.0,281.5423889160156,283.7512512207031,290.9986267089844,293.17236328125,313.061279296875,298.5343933105469,281.25,36148.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763322234153748,1.0,0.0,0.0,3.677666187286377,3.677690505981445,9.024806786328554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5447.373046875,0.0,1565.2855224609375,1895.4371337890625,-0.0,3182.198974609375,0.9116553068161012,1.0,0.0,3.0,1.0,0.0
12064800,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7669032216072083,0.363461822271347,0.3319040238857269,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8756706714630127,0.5483935475349426,0.5231530070304871,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8714184761047363,0.5415350198745728,0.3808661997318268,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7360973954200745,0.3191094994544983,0.3076513111591339,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6447033882141113,0.2132696211338043,0.9867095351219176,284.9504699707031,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2460021972656,284.951416015625,1.0,0.6153151392936707,1.0,1.0,0.0,1.0,-3.038165807723999,3.038158178329468,7.418123459501658e-06,2.3452792167663574,0.9049623608589172,0.9049623608589172,0.0,221.5988922119141,228.0,34028.58203125,-0.0,2751.26513671875,1.0,281.5423889160156,283.7512512207031,290.9986267089844,293.17236328125,313.061279296875,298.5343933105469,281.25,36148.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763322234153748,1.0,0.0,0.0,3.677666187286377,3.677690505981445,9.024806786328554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5447.373046875,0.0,1565.2855224609375,1895.4371337890625,-0.0,3182.198974609375,0.9116553068161012,1.0,0.0,3.0,1.0,0.0
12064860,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7639449238777161,0.3620788753032684,0.3311562538146972,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8723669052124023,0.5468215346336365,0.5221897959709167,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8703956007957458,0.5441721677780151,0.3831028938293457,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7340442538261414,0.3188398480415344,0.307748019695282,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.6426517963409424,0.2128711491823196,0.986230194568634,284.7596740722656,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2402648925781,284.7596740722656,1.0,0.6170247793197632,1.0,1.0,0.0,1.0,-3.038347005844116,3.038339614868164,7.419259418384172e-06,2.345525026321411,0.8629491925239563,0.8629491925239563,0.0,224.64205932617188,231.0,34490.71875,-0.0,2767.38671875,1.0,281.2578430175781,283.5457458496094,291.0821228027344,293.3356018066406,313.061279296875,298.5343933105469,281.54998779296875,38244.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843411207199097,1.0,0.0,0.0,3.6030468940734863,3.603070735931397,8.662297545924957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4948.533203125,0.0,1498.1343994140625,1895.4371337890625,-0.0,3257.248779296875,0.8962361812591553,1.0,0.0,3.0,1.0,0.0
12064920,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7639449238777161,0.3620788753032684,0.3311562538146972,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8723669052124023,0.5468215346336365,0.5221897959709167,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8703956007957458,0.5441721677780151,0.3831028938293457,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.7340442538261414,0.3188398480415344,0.307748019695282,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.6426517963409424,0.2128711491823196,0.986230194568634,284.7596740722656,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2402648925781,284.7596740722656,1.0,0.6170247793197632,1.0,1.0,0.0,1.0,-3.038347005844116,3.038339614868164,7.419259418384172e-06,2.345525026321411,0.8629491925239563,0.8629491925239563,0.0,224.64205932617188,231.0,34490.71875,-0.0,2767.38671875,1.0,281.2578430175781,283.5457458496094,291.0821228027344,293.3356018066406,313.061279296875,298.5343933105469,281.54998779296875,38244.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843411207199097,1.0,0.0,0.0,3.6030468940734863,3.603070735931397,8.662297545924957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4948.533203125,0.0,1498.1343994140625,1895.4371337890625,-0.0,3257.248779296875,0.8962361812591553,1.0,0.0,3.0,1.0,0.0
12064980,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.761381983757019,0.3617670238018036,0.3305504620075226,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8694454431533813,0.5462754368782043,0.521324872970581,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8697737455368042,0.5480262637138367,0.3854823410511017,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7322652339935303,0.3191796243190765,0.3078879714012146,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.640850305557251,0.2128939032554626,0.9858349561691284,284.9615478515625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2445678710937,284.962646484375,1.0,0.6186966300010681,1.0,1.0,0.0,1.0,-3.039120674133301,3.0391132831573486,7.422687303915154e-06,2.34597396850586,0.8812804818153381,0.8812804818153381,0.0,227.41053771972656,234.0,33610.51171875,-0.0,2783.275634765625,1.0,281.5415954589844,283.7821350097656,291.0091552734375,293.150390625,313.061279296875,298.5343933105469,281.8500061035156,36364.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867752194404602,1.0,0.0,0.0,3.580619096755981,3.5806424617767334,8.554793566872831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4845.49658203125,0.0,1460.0128173828125,1895.4371337890625,-0.0,3101.724365234375,0.8901776671409607,1.0,0.0,3.0,1.0,0.0
12065040,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.761381983757019,0.3617670238018036,0.3305504620075226,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8694454431533813,0.5462754368782043,0.521324872970581,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8697737455368042,0.5480262637138367,0.3854823410511017,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7322652339935303,0.3191796243190765,0.3078879714012146,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.640850305557251,0.2128939032554626,0.9858349561691284,284.9615478515625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2445678710937,284.962646484375,1.0,0.6186966300010681,1.0,1.0,0.0,1.0,-3.039120674133301,3.0391132831573486,7.422687303915154e-06,2.34597396850586,0.8812804818153381,0.8812804818153381,0.0,227.41053771972656,234.0,33610.51171875,-0.0,2783.275634765625,1.0,281.5415954589844,283.7821350097656,291.0091552734375,293.150390625,313.061279296875,298.5343933105469,281.8500061035156,36364.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867752194404602,1.0,0.0,0.0,3.580619096755981,3.5806424617767334,8.554793566872831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4845.49658203125,0.0,1460.0128173828125,1895.4371337890625,-0.0,3101.724365234375,0.8901776671409607,1.0,0.0,3.0,1.0,0.0
12065100,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.760858416557312,0.3620788753032684,0.3307040929794311,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8687524795532227,0.5465337634086609,0.5214142799377441,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8702186346054077,0.5504599213600159,0.3870557844638824,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.7319866418838501,0.319707304239273,0.308293342590332,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.6405442953109741,0.2132004648447036,0.9868811964988708,285.1195983886719,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2508850097656,285.1279296875,1.0,0.6197488307952881,1.0,1.0,0.0,1.0,-3.0430450439453125,3.0430376529693604,7.441769867000403e-06,2.348961353302002,0.9079334139823914,0.9079334139823914,0.0,228.4171905517578,234.0,32967.94140625,-0.0,2796.2724609375,1.0,281.7970275878906,283.96588134765625,290.9751281738281,293.0126037597656,313.061279296875,298.5343933105469,281.8500061035156,35013.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558582067489624,1.0,0.0,0.0,3.602456331253052,3.602479696273804,8.659458785587049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4996.5458984375,0.0,1473.6307373046875,1895.4371337890625,-0.0,2990.1669921875,0.89450603723526,1.0,0.0,3.0,1.0,0.0
12065160,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.7607636451721191,0.3625670075416565,0.3311426639556885,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8684986233711243,0.5470194816589355,0.5218476057052612,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.8710911870002747,0.5530789494514465,0.3888735771179199,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.7320677042007446,0.3204055726528168,0.3089298605918884,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.640600860118866,0.213666558265686,0.9888359904289246,285.1575927734375,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2589111328125,285.1576538085937,1.0,0.6209919452667236,1.0,1.0,0.0,1.0,-3.04939079284668,3.0493834018707275,7.47278909329907e-06,2.3538384437561035,0.9261305928230286,0.9261305928230286,0.0,229.2430725097656,237.0,32939.6640625,-0.0,2813.176513671875,1.0,281.8413391113281,283.99969482421875,291.0085754394531,293.0886535644531,313.061279296875,298.5343933105469,281.54998779296875,34149.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500213623046875,1.0,0.0,0.0,3.6462016105651855,3.646225452423096,8.871042496139125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5351.4462890625,0.0,1515.1160888671875,1895.4371337890625,-0.0,2935.470703125,0.9032699465751648,1.0,0.0,3.0,1.0,0.0
12065220,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7585781216621399,0.361601322889328,0.3309386372566223,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8660174012184143,0.5460112690925598,0.5216254591941833,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8707129955291748,0.5561341047286987,0.3915445506572723,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7307361364364624,0.3206198811531067,0.309619128704071,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6394280195236206,0.213798850774765,0.9912207126617432,284.9300537109375,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2557983398437,284.92852783203125,1.0,0.6234076619148254,1.0,1.0,0.0,1.0,-3.055800437927246,3.055792808532715,7.504721907025669e-06,2.35899019241333,0.9047784805297852,0.9047784805297852,0.0,232.26573181152344,240.0,33553.30078125,-0.0,2841.704345703125,1.0,281.5577087402344,283.7490234375,291.1318054199219,293.3229675292969,313.061279296875,298.5343933105469,281.25,35742.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645084500312805,1.0,0.0,0.0,3.664562225341797,3.664586305618286,8.960608397501346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5468.53662109375,0.0,1547.494384765625,1895.4371337890625,-0.0,3071.29443359375,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
12065280,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7585781216621399,0.361601322889328,0.3309386372566223,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8660174012184143,0.5460112690925598,0.5216254591941833,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8707129955291748,0.5561341047286987,0.3915445506572723,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7307361364364624,0.3206198811531067,0.309619128704071,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6394280195236206,0.213798850774765,0.9912207126617432,284.9300537109375,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2557983398437,284.92852783203125,1.0,0.6234076619148254,1.0,1.0,0.0,1.0,-3.055800437927246,3.055792808532715,7.504721907025669e-06,2.35899019241333,0.9047784805297852,0.9047784805297852,0.0,232.26573181152344,240.0,33553.30078125,-0.0,2841.704345703125,1.0,281.5577087402344,283.7490234375,291.1318054199219,293.3229675292969,313.061279296875,298.5343933105469,281.25,35742.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645084500312805,1.0,0.0,0.0,3.664562225341797,3.664586305618286,8.960608397501346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5468.53662109375,0.0,1547.494384765625,1895.4371337890625,-0.0,3071.29443359375,0.9082149267196656,1.0,0.0,3.0,1.0,0.0
12065340,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7542136311531067,0.3594351410865783,0.3293311297893524,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8612796664237976,0.5435183644294739,0.5197017192840576,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8680708408355713,0.5578907132148743,0.3930242955684662,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.7275568842887878,0.3198160231113434,0.3092130720615387,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.636500358581543,0.2130918800830841,0.989632785320282,284.7480163574219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2419128417969,284.74774169921875,1.0,0.6251344084739685,1.0,1.0,0.0,1.0,-3.050944566726685,3.0509371757507324,7.481060492864344e-06,2.355313539505005,0.8619988560676575,0.8619988560676575,0.0,236.506103515625,243.0,34214.6875,-0.0,2854.05322265625,1.0,281.2583312988281,283.5345764160156,291.1538391113281,293.4090270996094,313.061279296875,298.5343933105469,281.54998779296875,38104.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808874487876892,1.0,0.0,0.0,3.593144655227661,3.593168497085572,8.614750868218835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4950.787109375,0.0,1486.332763671875,1895.4371337890625,-0.0,3224.89697265625,0.8938912153244019,1.0,0.0,3.0,1.0,0.0
12065400,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7542136311531067,0.3594351410865783,0.3293311297893524,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8612796664237976,0.5435183644294739,0.5197017192840576,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8680708408355713,0.5578907132148743,0.3930242955684662,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.7275568842887878,0.3198160231113434,0.3092130720615387,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7482604980469,0.636500358581543,0.2130918800830841,0.989632785320282,284.7480163574219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2419128417969,284.74774169921875,1.0,0.6251344084739685,1.0,1.0,0.0,1.0,-3.050944566726685,3.0509371757507324,7.481060492864344e-06,2.355313539505005,0.8619988560676575,0.8619988560676575,0.0,236.506103515625,243.0,34214.6875,-0.0,2854.05322265625,1.0,281.2583312988281,283.5345764160156,291.1538391113281,293.4090270996094,313.061279296875,298.5343933105469,281.54998779296875,38104.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808874487876892,1.0,0.0,0.0,3.593144655227661,3.593168497085572,8.614750868218835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4950.787109375,0.0,1486.332763671875,1895.4371337890625,-0.0,3224.89697265625,0.8938912153244019,1.0,0.0,3.0,1.0,0.0
12065460,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7512664794921875,0.3587726950645447,0.3283923864364624,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8579024076461792,0.5424466729164124,0.5183215737342834,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8669173717498779,0.5613584518432617,0.3951126635074615,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7253419756889343,0.3198160827159881,0.3090311288833618,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6343621611595154,0.2128833383321762,0.9882631301879884,284.9316711425781,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2428894042969,284.9329833984375,1.0,0.6266586184501648,1.0,1.0,0.0,1.0,-3.048789501190185,3.0487818717956543,7.470092896255664e-06,2.353480100631714,0.8747228384017944,0.8747228384017944,0.0,239.6861572265625,246.0,33173.16015625,-0.0,2866.28466796875,1.0,281.5415344238281,283.7635803222656,291.04248046875,293.1681213378906,313.061279296875,298.5343933105469,281.8500061035156,36592.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650733828544617,1.0,0.0,0.0,3.562623977661133,3.5626473426818848,8.469022532153758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4829.10546875,0.0,1442.4375,1895.4371337890625,-0.0,3076.593994140625,0.8863109946250916,1.0,0.0,3.0,1.0,0.0
12065520,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7512664794921875,0.3587726950645447,0.3283923864364624,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8579024076461792,0.5424466729164124,0.5183215737342834,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8669173717498779,0.5613584518432617,0.3951126635074615,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7253419756889343,0.3198160827159881,0.3090311288833618,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6343621611595154,0.2128833383321762,0.9882631301879884,284.9316711425781,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2428894042969,284.9329833984375,1.0,0.6266586184501648,1.0,1.0,0.0,1.0,-3.048789501190185,3.0487818717956543,7.470092896255664e-06,2.353480100631714,0.8747228384017944,0.8747228384017944,0.0,239.6861572265625,246.0,33173.16015625,-0.0,2866.28466796875,1.0,281.5415344238281,283.7635803222656,291.04248046875,293.1681213378906,313.061279296875,298.5343933105469,281.8500061035156,36592.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650733828544617,1.0,0.0,0.0,3.562623977661133,3.5626473426818848,8.469022532153758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4829.10546875,0.0,1442.4375,1895.4371337890625,-0.0,3076.593994140625,0.8863109946250916,1.0,0.0,3.0,1.0,0.0
12065580,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7503580451011658,0.3592749536037445,0.3287190794944763,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8566159009933472,0.5427389144897461,0.5184154510498047,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8678508996963501,0.5660890936851501,0.3982797861099243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7248288989067078,0.320749431848526,0.3097983300685882,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6338327527046204,0.213446095585823,0.9903501272201538,285.1113586425781,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2548828125,285.11212158203125,1.0,0.6287259459495544,1.0,1.0,0.0,1.0,-3.056525945663452,3.0565185546875,7.507874215662014e-06,2.359377145767212,0.9116511344909668,0.9116511344909668,0.0,241.70162963867188,249.0,32317.685546875,-0.0,2892.37109375,1.0,281.8411560058594,283.9779052734375,291.0231628417969,293.0712280273437,313.061279296875,298.5343933105469,281.54998779296875,34550.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449644446372986,1.0,0.0,0.0,3.61267352104187,3.612696886062622,8.708648238098249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5310.69189453125,0.0,1481.302978515625,1895.4371337890625,-0.0,2888.13134765625,0.8960357308387756,1.0,0.0,3.0,1.0,0.0
12065640,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.7503580451011658,0.3592749536037445,0.3287190794944763,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8566159009933472,0.5427389144897461,0.5184154510498047,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8678508996963501,0.5660890936851501,0.3982797861099243,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7248288989067078,0.320749431848526,0.3097983300685882,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6338327527046204,0.213446095585823,0.9903501272201538,285.1113586425781,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2548828125,285.11212158203125,1.0,0.6287259459495544,1.0,1.0,0.0,1.0,-3.056525945663452,3.0565185546875,7.507874215662014e-06,2.359377145767212,0.9116511344909668,0.9116511344909668,0.0,241.70162963867188,249.0,32317.685546875,-0.0,2892.37109375,1.0,281.8411560058594,283.9779052734375,291.0231628417969,293.0712280273437,313.061279296875,298.5343933105469,281.54998779296875,34550.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449644446372986,1.0,0.0,0.0,3.61267352104187,3.612696886062622,8.708648238098249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5310.69189453125,0.0,1481.302978515625,1895.4371337890625,-0.0,2888.13134765625,0.8960357308387756,1.0,0.0,3.0,1.0,0.0
12065700,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7498040199279785,0.3590573668479919,0.3288626372814178,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8558985590934753,0.542465329170227,0.5185078978538513,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8681803345680237,0.5678871273994446,0.3998266458511352,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7245411276817322,0.3209958970546722,0.3102515339851379,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.63359135389328,0.2136196941137313,0.9918667674064636,284.9706726074219,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2561950683594,284.9626159667969,1.0,0.6299045085906982,1.0,1.0,0.0,1.0,-3.061043739318848,3.0610363483428955,7.530290986323962e-06,2.362950801849365,0.8994810581207275,0.8994810581207275,0.0,242.87905883789065,249.0,33099.140625,-0.0,2907.651123046875,1.0,281.5991516113281,283.7977600097656,291.1270751953125,293.3104858398437,313.061279296875,298.5343933105469,281.54998779296875,35243.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523156046867371,1.0,0.0,0.0,3.628178834915161,3.6282026767730713,8.783562179814908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5187.83251953125,0.0,1503.4019775390625,1895.4371337890625,-0.0,2956.964111328125,0.8994645476341248,1.0,0.0,3.0,1.0,0.0
12065760,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7483708262443542,0.3583420515060425,0.328452855348587,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8543062806129456,0.5416432023048401,0.5180046558380127,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8675641417503357,0.5691307187080383,0.4008754193782806,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7235471606254578,0.3208897113800049,0.3103517293930053,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6327304244041443,0.213530495762825,0.9922752380371094,284.92218017578125,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2523803710937,284.9207458496094,1.0,0.6309434175491333,1.0,1.0,0.0,1.0,-3.0618250370025635,3.061817407608032,7.534331871283939e-06,2.3636364936828613,0.8923211693763733,0.8923211693763733,0.0,244.63916015625,252.0,33140.203125,-0.0,2918.422607421875,1.0,281.5580444335937,283.7479248046875,291.14849853515625,293.3114929199219,313.061279296875,298.5343933105469,281.8500061035156,35963.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579360842704773,1.0,0.0,0.0,3.621694564819336,3.621718406677246,8.752194275984948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4867.9287109375,0.0,1501.637451171875,1895.4371337890625,-0.0,3009.649658203125,0.8988001942634583,1.0,0.0,3.0,1.0,0.0
12065820,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7460581660270691,0.3579974174499511,0.3279345631599426,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8516151309013367,0.5410000681877136,0.5171927213668823,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8669411540031433,0.5729214549064636,0.4032916724681854,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.721899151802063,0.3212540447711944,0.310615599155426,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6312667727470398,0.2137191593647003,0.9930397272109984,285.0796203613281,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2554931640625,285.0799255371094,1.0,0.6329564452171326,1.0,1.0,0.0,1.0,-3.064358949661255,3.064351320266724,7.5465864028956275e-06,2.365499973297119,0.9229822754859924,0.9229822754859924,0.0,247.74215698242188,255.0,32238.8046875,-0.0,2939.800537109375,1.0,281.8420715332031,283.942626953125,291.0717163085937,293.135009765625,313.061279296875,298.5343933105469,281.54998779296875,34655.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846321702003479,1.0,0.0,0.0,3.665952682495117,3.6659765243530273,8.967409144133853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5323.0986328125,0.0,1540.8848876953125,1895.4371337890625,-0.0,2900.83154296875,0.9080032110214232,1.0,0.0,3.0,1.0,0.0
12065880,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7460581660270691,0.3579974174499511,0.3279345631599426,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8516151309013367,0.5410000681877136,0.5171927213668823,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8669411540031433,0.5729214549064636,0.4032916724681854,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.721899151802063,0.3212540447711944,0.310615599155426,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6312667727470398,0.2137191593647003,0.9930397272109984,285.0796203613281,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2554931640625,285.0799255371094,1.0,0.6329564452171326,1.0,1.0,0.0,1.0,-3.064358949661255,3.064351320266724,7.5465864028956275e-06,2.365499973297119,0.9229822754859924,0.9229822754859924,0.0,247.74215698242188,255.0,32238.8046875,-0.0,2939.800537109375,1.0,281.8420715332031,283.942626953125,291.0717163085937,293.135009765625,313.061279296875,298.5343933105469,281.54998779296875,34655.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846321702003479,1.0,0.0,0.0,3.665952682495117,3.6659765243530273,8.967409144133853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5323.0986328125,0.0,1540.8848876953125,1895.4371337890625,-0.0,2900.83154296875,0.9080032110214232,1.0,0.0,3.0,1.0,0.0
12065940,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7436174154281616,0.3567592203617096,0.3273206651210785,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8488063216209412,0.5394665002822876,0.5162897109985352,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8661209940910339,0.5756093263626099,0.4055838286876678,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7201356887817383,0.3210829496383667,0.3108384311199188,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.629737377166748,0.2135559320449829,0.9937858581542968,284.8919372558594,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2499694824219,284.8905944824219,1.0,0.6349670886993408,1.0,1.0,0.0,1.0,-3.0664663314819336,3.0664587020874023,7.557281151093775e-06,2.3672571182250977,0.8997547030448914,0.8997547030448914,0.0,251.0191650390625,243.0,33047.94140625,-0.0,2961.23291015625,1.0,281.5576477050781,283.7140808105469,291.1586303710937,293.32476806640625,313.061279296875,298.5343933105469,281.25,36175.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859858512878418,1.0,0.0,0.0,3.667180061340332,3.6672043800354,8.973415219770686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5440.7734375,0.0,1553.684814453125,1895.4371337890625,-0.0,3027.677978515625,0.9091032147407532,1.0,0.0,3.0,1.0,0.0
12066000,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7436174154281616,0.3567592203617096,0.3273206651210785,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8488063216209412,0.5394665002822876,0.5162897109985352,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8661209940910339,0.5756093263626099,0.4055838286876678,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7201356887817383,0.3210829496383667,0.3108384311199188,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.629737377166748,0.2135559320449829,0.9937858581542968,284.8919372558594,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2499694824219,284.8905944824219,1.0,0.6349670886993408,1.0,1.0,0.0,1.0,-3.0664663314819336,3.0664587020874023,7.557281151093775e-06,2.3672571182250977,0.8997547030448914,0.8997547030448914,0.0,251.0191650390625,243.0,33047.94140625,-0.0,2961.23291015625,1.0,281.5576477050781,283.7140808105469,291.1586303710937,293.32476806640625,313.061279296875,298.5343933105469,281.25,36175.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859858512878418,1.0,0.0,0.0,3.667180061340332,3.6672043800354,8.973415219770686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5440.7734375,0.0,1553.684814453125,1895.4371337890625,-0.0,3027.677978515625,0.9091032147407532,1.0,0.0,3.0,1.0,0.0
12066060,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7436621189117432,0.354575902223587,0.3254239857196808,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8491766452789307,0.5368092060089111,0.5138971209526062,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8686899542808533,0.5772005319595337,0.4067451357841491,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.7208747863769531,0.3201192021369934,0.3099866211414337,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6302356719970703,0.2127483040094375,0.990339994430542,284.7144775390625,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2340087890625,284.71441650390625,1.0,0.6321057677268982,1.0,1.0,0.0,1.0,-3.057549476623535,3.057541847229004,7.513606306019938e-06,2.3604631423950195,0.8527904152870178,0.8527904152870178,0.0,248.4081573486328,231.0,33636.75,-0.0,2929.3974609375,1.0,281.2583923339844,283.5072631835937,291.1705627441406,293.3946533203125,313.061279296875,298.5343933105469,281.54998779296875,38681.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753492832183838,1.0,0.0,0.0,3.5746612548828125,3.574684858322144,8.526347983206506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4921.20458984375,0.0,1470.603759765625,1895.4371337890625,-0.0,3172.982177734375,0.8901926279067993,1.0,0.0,3.0,1.0,0.0
12066120,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.7436621189117432,0.354575902223587,0.3254239857196808,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8491766452789307,0.5368092060089111,0.5138971209526062,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.8686899542808533,0.5772005319595337,0.4067451357841491,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71453857421875,0.7208747863769531,0.3201192021369934,0.3099866211414337,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.6302356719970703,0.2127483040094375,0.990339994430542,284.7144775390625,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2340087890625,284.71441650390625,1.0,0.6321057677268982,1.0,1.0,0.0,1.0,-3.057549476623535,3.057541847229004,7.513606306019938e-06,2.3604631423950195,0.8527904152870178,0.8527904152870178,0.0,248.4081573486328,231.0,33636.75,-0.0,2929.3974609375,1.0,281.2583923339844,283.5072631835937,291.1705627441406,293.3946533203125,313.061279296875,298.5343933105469,281.54998779296875,38681.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753492832183838,1.0,0.0,0.0,3.5746612548828125,3.574684858322144,8.526347983206506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4921.20458984375,0.0,1470.603759765625,1895.4371337890625,-0.0,3172.982177734375,0.8901926279067993,1.0,0.0,3.0,1.0,0.0
12066180,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7474057078361511,0.3539621233940124,0.324120819568634,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8536465167999268,0.5356717705726624,0.5120301842689514,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8757768869400024,0.5806244015693665,0.4084721505641937,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7248689532279968,0.3200657069683075,0.3093149363994598,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6334949135780334,0.2125581204891204,0.9869529008865356,284.9013671875,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2360534667969,284.90283203125,1.0,0.627099335193634,1.0,1.0,0.0,1.0,-3.050922393798828,3.050914764404297,7.480641215806827e-06,2.355165719985962,0.8616924285888672,0.8616924285888672,0.0,240.8555450439453,219.0,32523.55078125,-0.0,2876.65283203125,1.0,281.5412902832031,283.742919921875,291.0506286621094,293.1405944824219,313.061279296875,298.5343933105469,281.8500061035156,37102.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584995865821838,1.0,0.0,0.0,3.5244855880737305,3.524508476257324,8.288668595923809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4795.89013671875,0.0,1405.92236328125,1895.4371337890625,-0.0,3014.93359375,0.8782134652137756,1.0,0.0,3.0,1.0,0.0
12066240,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7474057078361511,0.3539621233940124,0.324120819568634,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8536465167999268,0.5356717705726624,0.5120301842689514,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8757768869400024,0.5806244015693665,0.4084721505641937,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7248689532279968,0.3200657069683075,0.3093149363994598,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6334949135780334,0.2125581204891204,0.9869529008865356,284.9013671875,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2360534667969,284.90283203125,1.0,0.627099335193634,1.0,1.0,0.0,1.0,-3.050922393798828,3.050914764404297,7.480641215806827e-06,2.355165719985962,0.8616924285888672,0.8616924285888672,0.0,240.8555450439453,219.0,32523.55078125,-0.0,2876.65283203125,1.0,281.5412902832031,283.742919921875,291.0506286621094,293.1405944824219,313.061279296875,298.5343933105469,281.8500061035156,37102.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584995865821838,1.0,0.0,0.0,3.5244855880737305,3.524508476257324,8.288668595923809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4795.89013671875,0.0,1405.92236328125,1895.4371337890625,-0.0,3014.93359375,0.8782134652137756,1.0,0.0,3.0,1.0,0.0
12066300,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7507153749465942,0.35415980219841,0.3239517211914062,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8574380874633789,0.5356577634811401,0.51163649559021,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8809959888458252,0.5828943848609924,0.4097572267055511,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7281076312065125,0.3204417824745178,0.3093369603157043,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.6362862586975098,0.2127979844808578,0.9865537881851196,285.0404663085937,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2425537109375,285.0480041503906,1.0,0.6243391036987305,1.0,1.0,0.0,1.0,-3.051332950592041,3.0513253211975098,7.482528872060357e-06,2.355429410934448,0.8812180757522583,0.8812180757522583,0.0,235.7954864501953,219.0,31680.734375,-0.0,2851.1435546875,1.0,281.7952575683594,283.9212341308594,291.00177001953125,292.9777526855469,313.061279296875,298.5343933105469,281.8500061035156,35827.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451821208000183,1.0,0.0,0.0,3.530857563018799,3.5308804512023926,8.318666004925035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4925.39697265625,0.0,1403.3651123046875,1895.4371337890625,-0.0,2890.167724609375,0.8791007995605469,1.0,0.0,3.0,1.0,0.0
12066360,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.754836916923523,0.3545447289943695,0.3240479528903961,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8621112704277039,0.5358669757843018,0.5115548372268677,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8871421217918396,0.5853413939476013,0.4112712144851684,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7320378422737122,0.3210050165653229,0.3095853626728058,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6397696733474731,0.2132142633199691,0.9870537519454956,285.0787353515625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2509765625,285.0792236328125,1.0,0.6215546131134033,1.0,1.0,0.0,1.0,-3.0540671348571777,3.0540595054626465,7.495868885598611e-06,2.357508420944214,0.8941096067428589,0.8941096067428589,0.0,230.1928100585937,207.0,31591.603515625,-0.0,2827.4404296875,1.0,281.8406982421875,283.9598388671875,291.0228271484375,293.0306701660156,313.061279296875,298.5343933105469,282.1499938964844,34939.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373487591743469,1.0,0.0,0.0,3.560094118118286,3.560117244720459,8.45699901219632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4718.1416015625,0.0,1427.6846923828125,1895.4371337890625,-0.0,2816.955078125,0.8845658302307129,1.0,0.0,3.0,1.0,0.0
12066420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7643786668777466,0.3555079996585846,0.3243945837020874,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.8729345202445984,0.5365661382675171,0.5116405487060547,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9008286595344543,0.5903249382972717,0.4143393635749817,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7410715818405151,0.3223863244056701,0.3103270530700683,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6480157375335693,0.214326336979866,0.9893465042114258,285.23583984375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2659912109375,285.2355651855469,1.0,0.6159400939941406,1.0,1.0,0.0,1.0,-3.061919927597046,3.0619125366210938,7.534431460953783e-06,2.363555192947388,0.9460639357566832,0.9460639357566832,0.0,218.43948364257807,195.0,30779.07421875,-0.0,2781.77001953125,1.0,282.141357421875,284.1496887207031,291.0318908691406,292.9834289550781,313.061279296875,298.5343933105469,281.8500061035156,33194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197173476219177,1.0,0.0,0.0,3.662672996520996,3.662696599960327,8.951371341936465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5197.2626953125,0.0,1526.250732421875,1895.4371337890625,-0.0,2652.951171875,0.9062740802764891,1.0,0.0,3.0,1.0,0.0
12066480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7643786668777466,0.3555079996585846,0.3243945837020874,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.8729345202445984,0.5365661382675171,0.5116405487060547,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9008286595344543,0.5903249382972717,0.4143393635749817,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7410715818405151,0.3223863244056701,0.3103270530700683,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6480157375335693,0.214326336979866,0.9893465042114258,285.23583984375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2659912109375,285.2355651855469,1.0,0.6159400939941406,1.0,1.0,0.0,1.0,-3.061919927597046,3.0619125366210938,7.534431460953783e-06,2.363555192947388,0.9460639357566832,0.9460639357566832,0.0,218.43948364257807,195.0,30779.07421875,-0.0,2781.77001953125,1.0,282.141357421875,284.1496887207031,291.0318908691406,292.9834289550781,313.061279296875,298.5343933105469,281.8500061035156,33194.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197173476219177,1.0,0.0,0.0,3.662672996520996,3.662696599960327,8.951371341936465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5197.2626953125,0.0,1526.250732421875,1895.4371337890625,-0.0,2652.951171875,0.9062740802764891,1.0,0.0,3.0,1.0,0.0
