time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066540,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7735368609428406,0.3548427224159241,0.3238722383975982,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8835431337356567,0.5356030464172363,0.5108484625816345,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9147099256515504,0.5932580828666687,0.4165005683898926,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7500295639038086,0.3227588832378387,0.3105895221233368,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6563605666160583,0.2147840708494186,0.9904988408088684,285.0274963378906,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2632751464844,285.0251770019531,1.0,0.6099876165390015,1.0,1.0,0.0,1.0,-3.0646536350250244,3.064646005630493,7.548333996965084e-06,2.365851640701294,0.939674973487854,0.939674973487854,0.0,207.36387634277344,183.0,31694.18359375,-0.0,2729.283935546875,1.0,281.857421875,283.8944091796875,291.157958984375,293.2357177734375,313.061279296875,298.5343933105469,281.54998779296875,34462.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371690511703491,1.0,0.0,0.0,3.7267563343048096,3.726780891418457,9.267344012187096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5334.8330078125,0.0,1608.506591796875,1895.4371337890625,-0.0,2815.277587890625,0.921319842338562,1.0,0.0,3.0,1.0,0.0
12066600,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7735368609428406,0.3548427224159241,0.3238722383975982,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8835431337356567,0.5356030464172363,0.5108484625816345,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9147099256515504,0.5932580828666687,0.4165005683898926,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7500295639038086,0.3227588832378387,0.3105895221233368,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6563605666160583,0.2147840708494186,0.9904988408088684,285.0274963378906,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2632751464844,285.0251770019531,1.0,0.6099876165390015,1.0,1.0,0.0,1.0,-3.0646536350250244,3.064646005630493,7.548333996965084e-06,2.365851640701294,0.939674973487854,0.939674973487854,0.0,207.36387634277344,183.0,31694.18359375,-0.0,2729.283935546875,1.0,281.857421875,283.8944091796875,291.157958984375,293.2357177734375,313.061279296875,298.5343933105469,281.54998779296875,34462.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371690511703491,1.0,0.0,0.0,3.7267563343048096,3.726780891418457,9.267344012187096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5334.8330078125,0.0,1608.506591796875,1895.4371337890625,-0.0,2815.277587890625,0.921319842338562,1.0,0.0,3.0,1.0,0.0
12066660,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7812398076057434,0.3529064953327179,0.3219781219959259,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.8927432298660278,0.5331324934959412,0.5084096193313599,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9279595613479614,0.5947099328041077,0.4174010157585144,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.7579114437103271,0.3220444619655609,0.3097385466098785,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6636184453964233,0.2143584191799163,0.9876106977462769,284.8188171386719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2458190917969,284.8174133300781,1.0,0.6030857563018799,1.0,1.0,0.0,1.0,-3.0560407638549805,3.056033134460449,7.506154361180961e-06,2.359281778335572,0.9046053886413574,0.9046053886413574,0.0,197.1907958984375,171.0,32438.625,-0.0,2659.314208984375,1.0,281.5576171875,283.6480712890625,291.1701354980469,293.32305908203125,313.061279296875,298.5343933105469,281.25,36561.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858012855052948,1.0,0.0,0.0,3.713070154190064,3.71309494972229,9.199401915793716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5406.45263671875,0.0,1608.7510986328125,1895.4371337890625,-0.0,3010.369384765625,0.9195764064788818,1.0,0.0,3.0,1.0,0.0
12066720,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.7812398076057434,0.3529064953327179,0.3219781219959259,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.8927432298660278,0.5331324934959412,0.5084096193313599,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.9279595613479614,0.5947099328041077,0.4174010157585144,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.7579114437103271,0.3220444619655609,0.3097385466098785,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.6636184453964233,0.2143584191799163,0.9876106977462769,284.8188171386719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2458190917969,284.8174133300781,1.0,0.6030857563018799,1.0,1.0,0.0,1.0,-3.0560407638549805,3.056033134460449,7.506154361180961e-06,2.359281778335572,0.9046053886413574,0.9046053886413574,0.0,197.1907958984375,171.0,32438.625,-0.0,2659.314208984375,1.0,281.5576171875,283.6480712890625,291.1701354980469,293.32305908203125,313.061279296875,298.5343933105469,281.25,36561.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858012855052948,1.0,0.0,0.0,3.713070154190064,3.71309494972229,9.199401915793716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5406.45263671875,0.0,1608.7510986328125,1895.4371337890625,-0.0,3010.369384765625,0.9195764064788818,1.0,0.0,3.0,1.0,0.0
12066780,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7893725633621216,0.3506632447242737,0.3196372389793396,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9024651646614076,0.530219554901123,0.5053524971008301,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9419499635696412,0.5957852005958557,0.4178919494152069,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7662305235862732,0.3208963572978973,0.3083395659923553,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.6711092591285706,0.2135093212127685,0.9823222160339355,284.6524963378906,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2267761230469,284.6526794433594,1.0,0.5953572392463684,1.0,1.0,0.0,1.0,-3.042104959487915,3.042097568511963,7.437822659994708e-06,2.348510503768921,0.8501363396644592,0.8501363396644592,0.0,186.8279571533203,159.0,33104.9375,-0.0,2578.556884765625,1.0,281.25811767578125,283.45751953125,291.13873291015625,293.3392639160156,313.061279296875,298.5343933105469,281.54998779296875,39350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735728859901428,1.0,0.0,0.0,3.5962493419647217,3.596273422241211,8.629643843960366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4879.73193359375,0.0,1498.886962890625,1895.4371337890625,-0.0,3156.3232421875,0.895429790019989,1.0,0.0,3.0,1.0,0.0
12066840,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7893725633621216,0.3506632447242737,0.3196372389793396,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9024651646614076,0.530219554901123,0.5053524971008301,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.9419499635696412,0.5957852005958557,0.4178919494152069,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524658203125,0.7662305235862732,0.3208963572978973,0.3083395659923553,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524963378906,0.6711092591285706,0.2135093212127685,0.9823222160339355,284.6524963378906,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2267761230469,284.6526794433594,1.0,0.5953572392463684,1.0,1.0,0.0,1.0,-3.042104959487915,3.042097568511963,7.437822659994708e-06,2.348510503768921,0.8501363396644592,0.8501363396644592,0.0,186.8279571533203,159.0,33104.9375,-0.0,2578.556884765625,1.0,281.25811767578125,283.45751953125,291.13873291015625,293.3392639160156,313.061279296875,298.5343933105469,281.54998779296875,39350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735728859901428,1.0,0.0,0.0,3.5962493419647217,3.596273422241211,8.629643843960366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4879.73193359375,0.0,1498.886962890625,1895.4371337890625,-0.0,3156.3232421875,0.895429790019989,1.0,0.0,3.0,1.0,0.0
12066900,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7944279313087463,0.3501290380954742,0.3186474740505218,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.908562421798706,0.5293306708335876,0.5039818286895752,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.94999897480011,0.5970481634140015,0.418311059474945,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78765869140625,0.7712855935096741,0.3206536769866943,0.3076961934566498,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.6756238341331482,0.2132928967475891,0.9796890020370485,284.789306640625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2242126464844,284.79742431640625,1.0,0.591334879398346,1.0,1.0,0.0,1.0,-3.035824775695801,3.035817146301269,7.406885742966551e-06,2.343552589416504,0.8525936603546143,0.8525936603546143,0.0,181.2333831787109,159.0,32010.61328125,-0.0,2537.611328125,1.0,281.49920654296875,283.6396484375,291.0260009765625,293.0732116699219,313.061279296875,298.5343933105469,281.54998779296875,38685.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636341094970703,1.0,0.0,0.0,3.5420775413513184,3.5421011447906494,8.371618491764821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4972.34375,0.0,1435.881103515625,1895.4371337890625,-0.0,3063.09228515625,0.8836498260498047,1.0,0.0,3.0,1.0,0.0
12066960,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.8012145161628723,0.3501036167144775,0.3182202279567718,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.916999876499176,0.5289862751960754,0.5032153725624084,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9597490429878236,0.5989007353782654,0.4192618429660797,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.7779175639152527,0.3207914233207702,0.3074365258216858,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.6815817356109619,0.2133730500936508,0.9783321022987366,284.8415222167969,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2277526855469,284.84344482421875,1.0,0.5874488949775696,1.0,1.0,0.0,1.0,-3.0335822105407715,3.03357481956482,7.3957180575234815e-06,2.341724157333374,0.8509931564331055,0.8509931564331055,0.0,175.0120391845703,147.0,31791.87109375,-0.0,2501.17626953125,1.0,281.5413818359375,283.69940185546875,290.9950256347656,293.04742431640625,313.061279296875,298.5343933105469,281.8500061035156,37959.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549816608428955,1.0,0.0,0.0,3.513234853744507,3.51325798034668,8.23583604869782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4740.7607421875,0.0,1400.3812255859375,1895.4371337890625,-0.0,2981.950439453125,0.8763576149940491,1.0,0.0,3.0,1.0,0.0
12067020,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8175544738769531,0.350784033536911,0.3181343078613281,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.938625991344452,0.5291582345962524,0.5026057362556458,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.980888843536377,0.6034289598464966,0.4218356907367706,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.794571042060852,0.3217423856258392,0.3076093196868896,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6966413855552673,0.2141260206699371,0.9783725738525392,285.0287170410156,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2423400878906,285.029541015625,1.0,0.5801347494125366,1.0,1.0,0.0,1.0,-3.036087989807129,3.0360805988311768,7.407708835671656e-06,2.343559980392456,0.8773993253707886,0.8773993253707886,0.0,161.9297332763672,135.0,30832.203125,-0.0,2438.14501953125,1.0,281.8404846191406,283.9305114746094,290.953369140625,292.9179382324219,313.061279296875,298.5343933105469,282.1499938964844,35642.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317713737487793,1.0,0.0,0.0,3.521715879440308,3.5217385292053223,8.275646337096987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4660.89453125,0.0,1392.495849609375,1895.4371337890625,-0.0,2764.94140625,0.8765443563461304,1.0,0.0,3.0,1.0,0.0
12067080,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8175544738769531,0.350784033536911,0.3181343078613281,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.938625991344452,0.5291582345962524,0.5026057362556458,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.980888843536377,0.6034289598464966,0.4218356907367706,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.794571042060852,0.3217423856258392,0.3076093196868896,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6966413855552673,0.2141260206699371,0.9783725738525392,285.0287170410156,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2423400878906,285.029541015625,1.0,0.5801347494125366,1.0,1.0,0.0,1.0,-3.036087989807129,3.0360805988311768,7.407708835671656e-06,2.343559980392456,0.8773993253707886,0.8773993253707886,0.0,161.9297332763672,135.0,30832.203125,-0.0,2438.14501953125,1.0,281.8404846191406,283.9305114746094,290.953369140625,292.9179382324219,313.061279296875,298.5343933105469,282.1499938964844,35642.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317713737487793,1.0,0.0,0.0,3.521715879440308,3.5217385292053223,8.275646337096987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4660.89453125,0.0,1392.495849609375,1895.4371337890625,-0.0,2764.94140625,0.8765443563461304,1.0,0.0,3.0,1.0,0.0
12067140,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8357390761375427,0.3518514335155487,0.318541407585144,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9627401828765868,0.5298397541046143,0.5026451349258423,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9990000128746032,0.6084148287773132,0.423222929239273,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8140023350715637,0.3231562376022339,0.3083435893058777,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.7143081426620483,0.2153455168008804,0.980974018573761,285.19158935546875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2597351074219,285.1913146972656,1.0,0.57331782579422,1.0,1.0,0.0,1.0,-3.0421104431152344,3.0421030521392822,7.437732165271882e-06,2.348465204238892,0.9238290786743164,0.9238290786743164,0.0,149.1224822998047,138.0,30010.17578125,-0.0,2383.0625,1.0,282.14093017578125,284.12896728515625,290.9533386230469,292.8604736328125,313.061279296875,298.5343933105469,281.8500061035156,33629.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130283951759338,1.0,0.0,0.0,3.60762357711792,3.6076467037200928,8.684318117957446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5123.70166015625,0.0,1469.0035400390625,1895.4371337890625,-0.0,2591.109130859375,0.894241452217102,1.0,0.0,3.0,1.0,0.0
12067200,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8357390761375427,0.3518514335155487,0.318541407585144,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.9627401828765868,0.5298397541046143,0.5026451349258423,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9990000128746032,0.6084148287773132,0.423222929239273,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8140023350715637,0.3231562376022339,0.3083435893058777,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.7143081426620483,0.2153455168008804,0.980974018573761,285.19158935546875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2597351074219,285.1913146972656,1.0,0.57331782579422,1.0,1.0,0.0,1.0,-3.0421104431152344,3.0421030521392822,7.437732165271882e-06,2.348465204238892,0.9238290786743164,0.9238290786743164,0.0,149.1224822998047,138.0,30010.17578125,-0.0,2383.0625,1.0,282.14093017578125,284.12896728515625,290.9533386230469,292.8604736328125,313.061279296875,298.5343933105469,281.8500061035156,33629.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130283951759338,1.0,0.0,0.0,3.60762357711792,3.6076467037200928,8.684318117957446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5123.70166015625,0.0,1469.0035400390625,1895.4371337890625,-0.0,2591.109130859375,0.894241452217102,1.0,0.0,3.0,1.0,0.0
12067260,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8413528203964233,0.3512348532676697,0.3183538019657135,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9694771766662598,0.5288388133049011,0.5021064281463623,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.613527238368988,0.4143294095993042,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8201271891593933,0.3235016465187073,0.3088898658752441,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7200270295143127,0.2158667892217636,0.9838393926620485,284.9833068847656,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.26629638671875,284.98101806640625,1.0,0.570126473903656,1.0,1.0,0.0,1.0,-3.033844470977783,3.033837080001831,7.397190529445652e-06,2.3420088291168213,0.9115678071975708,0.9115678071975708,0.0,145.0187225341797,141.0,30816.515625,-0.0,2347.21923828125,1.0,281.85791015625,283.8788757324219,291.0702209472656,293.0985717773437,313.061279296875,298.5343933105469,281.54998779296875,35016.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301571011543274,1.0,0.0,0.0,3.652211904525757,3.652235746383667,8.900311740944744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5249.21728515625,0.0,1528.269775390625,1895.4371337890625,-0.0,2749.908203125,0.904951810836792,1.0,0.0,3.0,1.0,0.0
12067320,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8413528203964233,0.3512348532676697,0.3183538019657135,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9694771766662598,0.5288388133049011,0.5021064281463623,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.613527238368988,0.4143294095993042,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8201271891593933,0.3235016465187073,0.3088898658752441,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7200270295143127,0.2158667892217636,0.9838393926620485,284.9833068847656,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.26629638671875,284.98101806640625,1.0,0.570126473903656,1.0,1.0,0.0,1.0,-3.033844470977783,3.033837080001831,7.397190529445652e-06,2.3420088291168213,0.9115678071975708,0.9115678071975708,0.0,145.0187225341797,141.0,30816.515625,-0.0,2347.21923828125,1.0,281.85791015625,283.8788757324219,291.0702209472656,293.0985717773437,313.061279296875,298.5343933105469,281.54998779296875,35016.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301571011543274,1.0,0.0,0.0,3.652211904525757,3.652235746383667,8.900311740944744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5249.21728515625,0.0,1528.269775390625,1895.4371337890625,-0.0,2749.908203125,0.904951810836792,1.0,0.0,3.0,1.0,0.0
12067380,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8411732316017151,0.3493843674659729,0.3168666660785675,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.969453752040863,0.5264232158660889,0.5000616908073425,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9990000128746032,0.6172548532485962,0.4126727283000946,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.820726752281189,0.3227631747722626,0.3083734512329101,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7207520008087158,0.2155314087867736,0.9830410480499268,284.7855529785156,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2589111328125,284.78466796875,1.0,0.5687481760978699,1.0,1.0,0.0,1.0,-3.027035713195801,3.0270283222198486,7.363924851233605e-06,2.336709976196289,0.8727901577949524,0.8727901577949524,0.0,144.07156372070312,144.0,31532.39453125,-0.0,2329.11181640625,1.0,281.5583190917969,283.6480712890625,291.07232666015625,293.1723937988281,313.061279296875,298.5343933105469,281.8500061035156,37353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508164882659912,1.0,0.0,0.0,3.609174489974976,3.6091983318328857,8.691786774761567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4756.96630859375,0.0,1498.234619140625,1895.4371337890625,-0.0,2942.918701171875,0.8969061374664307,1.0,0.0,3.0,1.0,0.0
12067440,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8411732316017151,0.3493843674659729,0.3168666660785675,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.969453752040863,0.5264232158660889,0.5000616908073425,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9990000128746032,0.6172548532485962,0.4126727283000946,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.820726752281189,0.3227631747722626,0.3083734512329101,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7207520008087158,0.2155314087867736,0.9830410480499268,284.7855529785156,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2589111328125,284.78466796875,1.0,0.5687481760978699,1.0,1.0,0.0,1.0,-3.027035713195801,3.0270283222198486,7.363924851233605e-06,2.336709976196289,0.8727901577949524,0.8727901577949524,0.0,144.07156372070312,144.0,31532.39453125,-0.0,2329.11181640625,1.0,281.5583190917969,283.6480712890625,291.07232666015625,293.1723937988281,313.061279296875,298.5343933105469,281.8500061035156,37353.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508164882659912,1.0,0.0,0.0,3.609174489974976,3.6091983318328857,8.691786774761567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4756.96630859375,0.0,1498.234619140625,1895.4371337890625,-0.0,2942.918701171875,0.8969061374664307,1.0,0.0,3.0,1.0,0.0
12067500,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8401851058006287,0.3488946557044983,0.3161567449569702,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9683176279067992,0.5256054401397705,0.4990170300006866,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.6192381381988525,0.4132852256298065,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8200678825378418,0.3225788176059723,0.3080403208732605,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7202178239822388,0.2154408991336822,0.9821847081184388,284.91668701171875,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2580871582031,284.9243469238281,1.0,0.5685001611709595,1.0,1.0,0.0,1.0,-3.024228096008301,3.0242207050323486,7.350105079240166e-06,2.334472179412842,0.8831166625022888,0.8831166625022888,0.0,144.20333862304688,144.0,30666.73046875,-0.0,2324.68505859375,1.0,281.8000793457031,283.82196044921875,290.9575500488281,292.9184265136719,313.061279296875,298.5343933105469,281.8500061035156,36701.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431488275527954,1.0,0.0,0.0,3.5931589603424072,3.5931825637817383,8.614818511887279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4857.77880859375,0.0,1476.012451171875,1895.4371337890625,-0.0,2871.148193359375,0.8935051560401917,1.0,0.0,3.0,1.0,0.0
12067560,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8398549556732178,0.3488672375679016,0.3159851431846618,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.967787265777588,0.525278627872467,0.498540848493576,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9990000128746032,0.6216704249382019,0.4135764837265014,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.819902777671814,0.3227235078811645,0.3080595135688782,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7201155424118042,0.2155880331993103,0.9824343919754028,284.9584655761719,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.26239013671875,284.9593811035156,1.0,0.5685945749282837,1.0,1.0,0.0,1.0,-3.0241177082061768,3.0241103172302246,7.349409315793309e-06,2.3343193531036377,0.8883086442947388,0.8883086442947388,0.0,144.31346130371094,147.0,30540.162109375,-0.0,2325.055908203125,1.0,281.8417663574219,283.86724853515625,290.92413330078125,292.9002685546875,313.061279296875,298.5343933105469,282.1499938964844,36062.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367837071418762,1.0,0.0,0.0,3.5991835594177246,3.599206924438477,8.64373134845664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4633.0302734375,0.0,1477.8221435546875,1895.4371337890625,-0.0,2811.680419921875,0.894052267074585,1.0,0.0,3.0,1.0,0.0
12067620,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8396509289741516,0.3494287729263305,0.3163277506828308,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9671099781990052,0.5253620147705078,0.498413473367691,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9990000128746032,0.6273104548454285,0.4143444895744324,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8199605941772461,0.3235726654529571,0.3087010085582733,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7203287482261658,0.2163407951593399,0.9851833581924438,285.130126953125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2777404785156,285.13037109375,1.0,0.5696637034416199,1.0,1.0,0.0,1.0,-3.029368162155152,3.029360771179199,7.374768301815493e-06,2.33829402923584,0.9271742701530457,0.9271742701530457,0.0,144.83157348632812,150.0,29670.267578125,-0.0,2337.302978515625,1.0,282.1415100097656,284.07830810546875,290.8701171875,292.7670288085937,313.061279296875,298.5343933105469,281.8500061035156,34290.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165821433067322,1.0,0.0,0.0,3.6593661308288574,3.659389972686768,8.935214736993657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5084.44677734375,0.0,1530.7874755859375,1895.4371337890625,-0.0,2623.934814453125,0.9062992334365844,1.0,0.0,3.0,1.0,0.0
12067680,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8396509289741516,0.3494287729263305,0.3163277506828308,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9671099781990052,0.5253620147705078,0.498413473367691,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9990000128746032,0.6273104548454285,0.4143444895744324,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.8199605941772461,0.3235726654529571,0.3087010085582733,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.7203287482261658,0.2163407951593399,0.9851833581924438,285.130126953125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2777404785156,285.13037109375,1.0,0.5696637034416199,1.0,1.0,0.0,1.0,-3.029368162155152,3.029360771179199,7.374768301815493e-06,2.33829402923584,0.9271742701530457,0.9271742701530457,0.0,144.83157348632812,150.0,29670.267578125,-0.0,2337.302978515625,1.0,282.1415100097656,284.07830810546875,290.8701171875,292.7670288085937,313.061279296875,298.5343933105469,281.8500061035156,34290.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165821433067322,1.0,0.0,0.0,3.6593661308288574,3.659389972686768,8.935214736993657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5084.44677734375,0.0,1530.7874755859375,1895.4371337890625,-0.0,2623.934814453125,0.9062992334365844,1.0,0.0,3.0,1.0,0.0
12067740,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8373821377754211,0.3486270606517792,0.3161024153232574,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.964138686656952,0.5241395831108093,0.4977893233299255,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.6310436725616455,0.4176311790943146,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8182802796363831,0.323640376329422,0.3091255724430084,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7190962433815002,0.2166004627943039,0.9876334071159364,284.9381103515625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2747802734375,284.9366149902344,1.0,0.5714765787124634,1.0,1.0,0.0,1.0,-3.0357589721679688,3.0357515811920166,7.406085387628991e-06,2.3432986736297607,0.909880757331848,0.909880757331848,0.0,146.432373046875,153.0,30560.6484375,-0.0,2357.275146484375,1.0,281.85760498046875,283.8455810546875,290.9757995605469,292.9864196777344,313.061279296875,298.5343933105469,281.54998779296875,35647.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307836055755615,1.0,0.0,0.0,3.6799521446228014,3.679976463317871,9.036029950948432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.419921875,0.0,1564.088134765625,1895.4371337890625,-0.0,2755.7412109375,0.9116165041923524,1.0,0.0,3.0,1.0,0.0
12067800,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8373821377754211,0.3486270606517792,0.3161024153232574,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.964138686656952,0.5241395831108093,0.4977893233299255,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.6310436725616455,0.4176311790943146,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8182802796363831,0.323640376329422,0.3091255724430084,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7190962433815002,0.2166004627943039,0.9876334071159364,284.9381103515625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2747802734375,284.9366149902344,1.0,0.5714765787124634,1.0,1.0,0.0,1.0,-3.0357589721679688,3.0357515811920166,7.406085387628991e-06,2.3432986736297607,0.909880757331848,0.909880757331848,0.0,146.432373046875,153.0,30560.6484375,-0.0,2357.275146484375,1.0,281.85760498046875,283.8455810546875,290.9757995605469,292.9864196777344,313.061279296875,298.5343933105469,281.54998779296875,35647.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307836055755615,1.0,0.0,0.0,3.6799521446228014,3.679976463317871,9.036029950948432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.419921875,0.0,1564.088134765625,1895.4371337890625,-0.0,2755.7412109375,0.9116165041923524,1.0,0.0,3.0,1.0,0.0
12067860,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8321252465248108,0.3466966450214386,0.3146570324897766,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9575954675674438,0.5216514468193054,0.4957852363586426,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.9990000128746032,0.6322634816169739,0.4241911172866821,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8137794137001038,0.3227586150169372,0.3085819482803345,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7152515649795532,0.2160717844963073,0.986542582511902,284.7540588378906,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25390625,284.75372314453125,1.0,0.5733603239059448,1.0,1.0,0.0,1.0,-3.0375375747680664,3.037529945373535,7.4148715611954685e-06,2.3447160720825195,0.8677880764007568,0.8677880764007568,0.0,149.21311950683594,156.0,31319.720703125,-0.0,2374.94580078125,1.0,281.5581970214844,283.6298522949219,290.9830322265625,293.06610107421875,313.061279296875,298.5343933105469,281.8500061035156,37948.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850234866142273,1.0,0.0,0.0,3.614616632461548,3.614640712738037,8.718018875697453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4721.947265625,0.0,1508.59423828125,1895.4371337890625,-0.0,2937.470458984375,0.8985576629638672,1.0,0.0,3.0,1.0,0.0
12067920,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8321252465248108,0.3466966450214386,0.3146570324897766,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9575954675674438,0.5216514468193054,0.4957852363586426,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.9990000128746032,0.6322634816169739,0.4241911172866821,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8137794137001038,0.3227586150169372,0.3085819482803345,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7152515649795532,0.2160717844963073,0.986542582511902,284.7540588378906,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25390625,284.75372314453125,1.0,0.5733603239059448,1.0,1.0,0.0,1.0,-3.0375375747680664,3.037529945373535,7.4148715611954685e-06,2.3447160720825195,0.8677880764007568,0.8677880764007568,0.0,149.21311950683594,156.0,31319.720703125,-0.0,2374.94580078125,1.0,281.5581970214844,283.6298522949219,290.9830322265625,293.06610107421875,313.061279296875,298.5343933105469,281.8500061035156,37948.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850234866142273,1.0,0.0,0.0,3.614616632461548,3.614640712738037,8.718018875697453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4721.947265625,0.0,1508.59423828125,1895.4371337890625,-0.0,2937.470458984375,0.8985576629638672,1.0,0.0,3.0,1.0,0.0
12067980,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8277745246887207,0.3461111783981323,0.3137954771518707,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9517149925231934,0.5204659104347229,0.4943085014820099,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6343796849250793,0.4302256405353546,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.809782862663269,0.3226443529129028,0.3082706034183502,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7116990685462952,0.2159834057092666,0.9856417179107666,284.9372253417969,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.24676513671875,284.9384765625,1.0,0.5753403306007385,1.0,1.0,0.0,1.0,-3.0405166149139404,3.0405092239379883,7.42921565688448e-06,2.3469278812408447,0.8812328577041626,0.8812328577041626,0.0,151.85581970214844,159.0,30352.427734375,-0.0,2394.1484375,1.0,281.8417053222656,283.8602905273437,290.8384094238281,292.80047607421875,313.061279296875,298.5343933105469,282.1499938964844,36484.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360422849655151,1.0,0.0,0.0,3.588277101516724,3.5883007049560547,8.591426308157679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4601.86474609375,0.0,1469.14404296875,1895.4371337890625,-0.0,2804.76171875,0.8919440507888794,1.0,0.0,3.0,1.0,0.0
12068040,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8277745246887207,0.3461111783981323,0.3137954771518707,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9517149925231934,0.5204659104347229,0.4943085014820099,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.9990000128746032,0.6343796849250793,0.4302256405353546,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.809782862663269,0.3226443529129028,0.3082706034183502,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.7116990685462952,0.2159834057092666,0.9856417179107666,284.9372253417969,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.24676513671875,284.9384765625,1.0,0.5753403306007385,1.0,1.0,0.0,1.0,-3.0405166149139404,3.0405092239379883,7.42921565688448e-06,2.3469278812408447,0.8812328577041626,0.8812328577041626,0.0,151.85581970214844,159.0,30352.427734375,-0.0,2394.1484375,1.0,281.8417053222656,283.8602905273437,290.8384094238281,292.80047607421875,313.061279296875,298.5343933105469,282.1499938964844,36484.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360422849655151,1.0,0.0,0.0,3.588277101516724,3.5883007049560547,8.591426308157679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4601.86474609375,0.0,1469.14404296875,1895.4371337890625,-0.0,2804.76171875,0.8919440507888794,1.0,0.0,3.0,1.0,0.0
12068100,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.826453447341919,0.3462709486484527,0.3138306438922882,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9497295022010804,0.5203782320022583,0.4940956532955169,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.6360895037651062,0.4324922561645508,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.80855393409729,0.3229540586471557,0.3084770739078522,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.7106267213821411,0.216223195195198,0.9864357113838196,285.07647705078125,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2490539550781,285.0840759277344,1.0,0.576492965221405,1.0,1.0,0.0,1.0,-3.044227838516236,3.044220447540283,7.447296411555726e-06,2.349764585494995,0.9031714200973512,0.9031714200973512,0.0,152.9624481201172,159.0,29549.357421875,-0.0,2406.7666015625,1.0,282.0971984863281,284.039306640625,290.7752990722656,292.6268920898437,313.061279296875,298.5343933105469,282.1499938964844,35329.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233512043952942,1.0,0.0,0.0,3.603475570678711,3.603498935699463,8.664359256727039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4727.11865234375,0.0,1477.06787109375,1895.4371337890625,-0.0,2686.6435546875,0.8948917388916016,1.0,0.0,3.0,1.0,0.0
12068160,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8255953192710876,0.3466033935546875,0.3141287267208099,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9482908248901368,0.5205013155937195,0.4941936731338501,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.9990000128746032,0.638127863407135,0.4343529343605041,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8077766299247742,0.3234373927116394,0.3089130818843841,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.7099938988685608,0.2166177928447723,0.9881037473678588,285.1144104003906,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.25408935546875,285.1148681640625,1.0,0.577782154083252,1.0,1.0,0.0,1.0,-3.0494680404663086,3.0494604110717773,7.472912329831161e-06,2.353790521621704,0.9184086918830872,0.9184086918830872,0.0,153.96359252929688,162.0,29499.583984375,-0.0,2421.710205078125,1.0,282.141357421875,284.0774230957031,290.7851257324219,292.6700439453125,313.061279296875,298.5343933105469,281.8500061035156,34537.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816055953502655,1.0,0.0,0.0,3.6390326023101807,3.639056205749512,8.836192932903941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5049.8115234375,0.0,1510.0875244140625,1895.4371337890625,-0.0,2619.070068359375,0.901927649974823,1.0,0.0,3.0,1.0,0.0
12068220,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8222299218177795,0.3457487225532532,0.3138890266418457,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9434604048728944,0.5192455649375916,0.4935716688632965,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.640205442905426,0.4397540092468261,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8047642707824707,0.323457270860672,0.3093284666538238,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7074833512306213,0.2167771756649017,0.9902653098106384,284.9276428222656,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2461242675781,284.9263000488281,1.0,0.5804577469825745,1.0,1.0,0.0,1.0,-3.0580296516418457,3.0580220222473145,7.515155175497057e-06,2.360492467880249,0.9000983834266663,0.9000983834266663,0.0,156.6290740966797,165.0,30398.7578125,-0.0,2451.591552734375,1.0,281.8577880859375,283.8506164550781,290.8908386230469,292.8904113769531,313.061279296875,298.5343933105469,281.54998779296875,35879.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306273221969604,1.0,0.0,0.0,3.65109658241272,3.65112042427063,8.894876373233274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5174.81787109375,0.0,1533.4892578125,1895.4371337890625,-0.0,2754.286376953125,0.9053208231925964,1.0,0.0,3.0,1.0,0.0
12068280,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8222299218177795,0.3457487225532532,0.3138890266418457,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9434604048728944,0.5192455649375916,0.4935716688632965,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.640205442905426,0.4397540092468261,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8047642707824707,0.323457270860672,0.3093284666538238,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7074833512306213,0.2167771756649017,0.9902653098106384,284.9276428222656,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2461242675781,284.9263000488281,1.0,0.5804577469825745,1.0,1.0,0.0,1.0,-3.0580296516418457,3.0580220222473145,7.515155175497057e-06,2.360492467880249,0.9000983834266663,0.9000983834266663,0.0,156.6290740966797,165.0,30398.7578125,-0.0,2451.591552734375,1.0,281.8577880859375,283.8506164550781,290.8908386230469,292.8904113769531,313.061279296875,298.5343933105469,281.54998779296875,35879.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306273221969604,1.0,0.0,0.0,3.65109658241272,3.65112042427063,8.894876373233274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5174.81787109375,0.0,1533.4892578125,1895.4371337890625,-0.0,2754.286376953125,0.9053208231925964,1.0,0.0,3.0,1.0,0.0
