time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068340,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8163777589797974,0.3437659740447998,0.3124268651008606,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.9355062246322632,0.5167325735092163,0.4915739893913269,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.9990000128746032,0.6399624347686768,0.4470205008983612,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7993147373199463,0.3225373327732086,0.3087778389453888,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.7026665210723877,0.216168075799942,0.9889393448829652,284.7489013671875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2228088378906,284.7486877441406,1.0,0.5828335881233215,1.0,1.0,0.0,1.0,-3.060359001159668,3.0603513717651367,7.526845365646295e-06,2.3623900413513184,0.8577021360397339,0.8577021360397339,0.0,160.21449279785156,168.0,31151.37890625,-0.0,2474.67529296875,1.0,281.5584716796875,283.6412048339844,290.8971862792969,292.9694519042969,313.061279296875,298.5343933105469,281.8500061035156,38209.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504400849342346,1.0,0.0,0.0,3.5757172107696533,3.5757408142089844,8.531386583854328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4694.24853515625,0.0,1468.2830810546875,1895.4371337890625,-0.0,2939.392578125,0.8901015520095825,1.0,0.0,3.0,1.0,0.0
12068400,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.8163777589797974,0.3437659740447998,0.3124268651008606,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.9355062246322632,0.5167325735092163,0.4915739893913269,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.9990000128746032,0.6399624347686768,0.4470205008983612,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.7993147373199463,0.3225373327732086,0.3087778389453888,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.7026665210723877,0.216168075799942,0.9889393448829652,284.7489013671875,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2228088378906,284.7486877441406,1.0,0.5828335881233215,1.0,1.0,0.0,1.0,-3.060359001159668,3.0603513717651367,7.526845365646295e-06,2.3623900413513184,0.8577021360397339,0.8577021360397339,0.0,160.21449279785156,168.0,31151.37890625,-0.0,2474.67529296875,1.0,281.5584716796875,283.6412048339844,290.8971862792969,292.9694519042969,313.061279296875,298.5343933105469,281.8500061035156,38209.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504400849342346,1.0,0.0,0.0,3.5757172107696533,3.5757408142089844,8.531386583854328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4694.24853515625,0.0,1468.2830810546875,1895.4371337890625,-0.0,2939.392578125,0.8901015520095825,1.0,0.0,3.0,1.0,0.0
12068460,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8105897903442383,0.3430954217910766,0.3115447163581848,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9274433851242064,0.5154798626899719,0.4900977611541748,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9958694577217102,0.6417019367218018,0.4486640989780426,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7937742471694946,0.3223606050014496,0.308467298746109,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.697632372379303,0.2159969955682754,0.987918496131897,284.93035888671875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.21685791015625,284.9316101074219,1.0,0.5847154855728149,1.0,1.0,0.0,1.0,-3.057923078536988,3.057915687561035,7.514637673011748e-06,2.36041259765625,0.8701034784317017,0.8701034784317017,0.0,163.9706268310547,171.0,30137.35546875,-0.0,2489.66357421875,1.0,281.84136962890625,283.87109375,290.7497253417969,292.6991882324219,313.061279296875,298.5343933105469,282.1499938964844,36650.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362506031990051,1.0,0.0,0.0,3.5430586338043213,3.543081760406494,8.376256346309674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4571.05419921875,0.0,1422.1380615234375,1895.4371337890625,-0.0,2806.70556640625,0.8820010423660278,1.0,0.0,3.0,1.0,0.0
12068520,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8105897903442383,0.3430954217910766,0.3115447163581848,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9274433851242064,0.5154798626899719,0.4900977611541748,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9958694577217102,0.6417019367218018,0.4486640989780426,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7937742471694946,0.3223606050014496,0.308467298746109,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.697632372379303,0.2159969955682754,0.987918496131897,284.93035888671875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.21685791015625,284.9316101074219,1.0,0.5847154855728149,1.0,1.0,0.0,1.0,-3.057923078536988,3.057915687561035,7.514637673011748e-06,2.36041259765625,0.8701034784317017,0.8701034784317017,0.0,163.9706268310547,171.0,30137.35546875,-0.0,2489.66357421875,1.0,281.84136962890625,283.87109375,290.7497253417969,292.6991882324219,313.061279296875,298.5343933105469,282.1499938964844,36650.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362506031990051,1.0,0.0,0.0,3.5430586338043213,3.543081760406494,8.376256346309674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4571.05419921875,0.0,1422.1380615234375,1895.4371337890625,-0.0,2806.70556640625,0.8820010423660278,1.0,0.0,3.0,1.0,0.0
12068580,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8081933259963989,0.3435887396335602,0.311860054731369,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9237530827522278,0.5155138373374939,0.4899651408195495,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9947771430015564,0.6456229090690613,0.4511634707450866,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7916055917739868,0.3231319785118103,0.3090831041336059,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.695742130279541,0.2166031152009964,0.9902224540710448,285.12091064453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2276611328125,285.12164306640625,1.0,0.5869653224945068,1.0,1.0,0.0,1.0,-3.064618825912476,3.0646114349365234,7.547360837634187e-06,2.365488052368164,0.9088672995567322,0.9088672995567322,0.0,166.29335021972656,174.0,29388.017578125,-0.0,2514.504638671875,1.0,282.1409606933594,284.0927734375,290.6954650878906,292.57000732421875,313.061279296875,298.5343933105469,281.8500061035156,34463.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160058259963989,1.0,0.0,0.0,3.595346689224243,3.595370054244995,8.625312943877361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5015.6865234375,0.0,1461.887451171875,1895.4371337890625,-0.0,2618.6064453125,0.8921154141426086,1.0,0.0,3.0,1.0,0.0
12068640,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8081933259963989,0.3435887396335602,0.311860054731369,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.9237530827522278,0.5155138373374939,0.4899651408195495,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9947771430015564,0.6456229090690613,0.4511634707450866,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7916055917739868,0.3231319785118103,0.3090831041336059,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.695742130279541,0.2166031152009964,0.9902224540710448,285.12091064453125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2276611328125,285.12164306640625,1.0,0.5869653224945068,1.0,1.0,0.0,1.0,-3.064618825912476,3.0646114349365234,7.547360837634187e-06,2.365488052368164,0.9088672995567322,0.9088672995567322,0.0,166.29335021972656,174.0,29388.017578125,-0.0,2514.504638671875,1.0,282.1409606933594,284.0927734375,290.6954650878906,292.57000732421875,313.061279296875,298.5343933105469,281.8500061035156,34463.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160058259963989,1.0,0.0,0.0,3.595346689224243,3.595370054244995,8.625312943877361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5015.6865234375,0.0,1461.887451171875,1895.4371337890625,-0.0,2618.6064453125,0.8921154141426086,1.0,0.0,3.0,1.0,0.0
12068700,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8069561719894409,0.3433850705623626,0.3120236992835998,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9219178557395936,0.5151227712631226,0.489951491355896,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.994218409061432,0.646979570388794,0.4524545967578888,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7905653715133667,0.3232946395874023,0.3094722032546997,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6948980689048767,0.2167976200580597,0.9918842911720276,284.96783447265625,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.2281494140625,284.95953369140625,1.0,0.5882206559181213,1.0,1.0,0.0,1.0,-3.06882381439209,3.0688161849975586,7.568288310721982e-06,2.368818521499634,0.8952919244766235,0.8952919244766235,0.0,167.53477478027344,174.0,30084.125,-0.0,2528.994140625,1.0,281.8995361328125,283.9091186523437,290.79010009765625,292.7953796386719,313.061279296875,298.5343933105469,281.8500061035156,35237.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240228295326233,1.0,0.0,0.0,3.61121129989624,3.6112349033355713,8.701600222593697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4896.97314453125,0.0,1484.79541015625,1895.4371337890625,-0.0,2692.877685546875,0.8956199884414673,1.0,0.0,3.0,1.0,0.0
12068760,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8042200803756714,0.3426723480224609,0.3116225004196167,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9183895587921144,0.5142014026641846,0.4893476366996765,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9924071431159972,0.6476956605911255,0.4531568586826324,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7882259488105774,0.3230856955051422,0.3094854354858398,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.692872941493988,0.2167148441076278,0.9923636317253112,284.9185791015625,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2226867675781,284.9170837402344,1.0,0.589307963848114,1.0,1.0,0.0,1.0,-3.069058656692505,3.0690512657165527,7.569637546112062e-06,2.36907958984375,0.8878105282783508,0.8878105282783508,0.0,169.39244079589844,177.0,30135.80078125,-0.0,2539.162841796875,1.0,281.8581848144531,283.86004638671875,290.8001708984375,292.7847900390625,313.061279296875,298.5343933105469,282.1499938964844,35998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830406129360199,1.0,0.0,0.0,3.603506565093994,3.603530168533325,8.664508186484454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4597.369140625,0.0,1482.046142578125,1895.4371337890625,-0.0,2752.2265625,0.8947555422782898,1.0,0.0,3.0,1.0,0.0
12068820,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7998625040054321,0.3423858880996704,0.3111370503902435,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9127241373062134,0.5134370923042297,0.4883997142314911,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9897373914718628,0.6507753133773804,0.4550020098686218,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7844727635383606,0.3233152329921722,0.3095996975898742,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.689591109752655,0.2169653177261352,0.993333339691162,285.0964050292969,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2250061035156,285.0974426269531,1.0,0.5913943648338318,1.0,1.0,0.0,1.0,-3.070847749710083,3.070840120315552,7.578183158329921e-06,2.370342493057251,0.922110378742218,0.922110378742218,0.0,172.56715393066406,180.0,29418.96875,-0.0,2559.219482421875,1.0,282.1419372558594,284.0655822753906,290.6954650878906,292.589111328125,313.061279296875,298.5343933105469,281.8500061035156,34495.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194500207901001,1.0,0.0,0.0,3.652451515197754,3.652475357055664,8.901479873202334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5023.0791015625,0.0,1524.635009765625,1895.4371337890625,-0.0,2650.474609375,0.9048836827278136,1.0,0.0,3.0,1.0,0.0
12068880,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7998625040054321,0.3423858880996704,0.3111370503902435,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9127241373062134,0.5134370923042297,0.4883997142314911,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9897373914718628,0.6507753133773804,0.4550020098686218,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7844727635383606,0.3233152329921722,0.3095996975898742,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.689591109752655,0.2169653177261352,0.993333339691162,285.0964050292969,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2250061035156,285.0974426269531,1.0,0.5913943648338318,1.0,1.0,0.0,1.0,-3.070847749710083,3.070840120315552,7.578183158329921e-06,2.370342493057251,0.922110378742218,0.922110378742218,0.0,172.56715393066406,180.0,29418.96875,-0.0,2559.219482421875,1.0,282.1419372558594,284.0655822753906,290.6954650878906,292.589111328125,313.061279296875,298.5343933105469,281.8500061035156,34495.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194500207901001,1.0,0.0,0.0,3.652451515197754,3.652475357055664,8.901479873202334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5023.0791015625,0.0,1524.635009765625,1895.4371337890625,-0.0,2650.474609375,0.9048836827278136,1.0,0.0,3.0,1.0,0.0
12068940,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7953454256057739,0.3411482572555542,0.3105587959289551,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9071003198623656,0.5117500424385071,0.4873742461204529,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9867923259735109,0.6524509191513062,0.456686794757843,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7806269526481628,0.3229566812515259,0.3096801936626434,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.686242401599884,0.2168260961771011,0.9943132996559144,284.8862609863281,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.216796875,284.8848876953125,1.0,0.5934715270996094,1.0,1.0,0.0,1.0,-3.0722320079803467,3.0722243785858154,7.585340426885523e-06,2.371546506881714,0.8960490822792053,0.8960490822792053,0.0,175.9066925048828,183.0,30095.775390625,-0.0,2579.367431640625,1.0,281.8577575683594,283.8294982910156,290.7618408203125,292.7527160644531,313.061279296875,298.5343933105469,282.1499938964844,36207.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347817659378052,1.0,0.0,0.0,3.653162240982056,3.653186321258545,8.9049444795819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4581.80908203125,0.0,1538.244873046875,1895.4371337890625,-0.0,2793.002685546875,0.9059802293777466,1.0,0.0,3.0,1.0,0.0
12069000,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7953454256057739,0.3411482572555542,0.3105587959289551,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9071003198623656,0.5117500424385071,0.4873742461204529,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9867923259735109,0.6524509191513062,0.456686794757843,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7806269526481628,0.3229566812515259,0.3096801936626434,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.686242401599884,0.2168260961771011,0.9943132996559144,284.8862609863281,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.216796875,284.8848876953125,1.0,0.5934715270996094,1.0,1.0,0.0,1.0,-3.0722320079803467,3.0722243785858154,7.585340426885523e-06,2.371546506881714,0.8960490822792053,0.8960490822792053,0.0,175.9066925048828,183.0,30095.775390625,-0.0,2579.367431640625,1.0,281.8577575683594,283.8294982910156,290.7618408203125,292.7527160644531,313.061279296875,298.5343933105469,282.1499938964844,36207.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347817659378052,1.0,0.0,0.0,3.653162240982056,3.653186321258545,8.9049444795819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4581.80908203125,0.0,1538.244873046875,1895.4371337890625,-0.0,2793.002685546875,0.9059802293777466,1.0,0.0,3.0,1.0,0.0
12069060,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7911115884780884,0.3407688736915588,0.3099455833435058,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9020571112632751,0.5108604431152344,0.486256331205368,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.984067440032959,0.6553955674171448,0.4583962857723236,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7769849896430969,0.3230531513690948,0.3096288740634918,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6829973459243774,0.21695077419281,0.9945757985115052,285.0751342773437,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2184753417969,285.0755920410156,1.0,0.5953227877616882,1.0,1.0,0.0,1.0,-3.072448968887329,3.072441339492798,7.586074843857203e-06,2.371572971343994,0.928572714328766,0.928572714328766,0.0,179.03109741210938,186.0,29392.267578125,-0.0,2596.17041015625,1.0,282.14227294921875,284.04351806640625,290.64483642578125,292.5385437011719,313.061279296875,298.5343933105469,281.8500061035156,34757.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222500085830688,1.0,0.0,0.0,3.692408323287964,3.692432641983032,9.097304882743628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5011.7412109375,0.0,1571.4576416015625,1895.4371337890625,-0.0,2676.426513671875,0.91402268409729,1.0,0.0,3.0,1.0,0.0
12069120,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7911115884780884,0.3407688736915588,0.3099455833435058,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9020571112632751,0.5108604431152344,0.486256331205368,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.984067440032959,0.6553955674171448,0.4583962857723236,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7769849896430969,0.3230531513690948,0.3096288740634918,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.6829973459243774,0.21695077419281,0.9945757985115052,285.0751342773437,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2184753417969,285.0755920410156,1.0,0.5953227877616882,1.0,1.0,0.0,1.0,-3.072448968887329,3.072441339492798,7.586074843857203e-06,2.371572971343994,0.928572714328766,0.928572714328766,0.0,179.03109741210938,186.0,29392.267578125,-0.0,2596.17041015625,1.0,282.14227294921875,284.04351806640625,290.64483642578125,292.5385437011719,313.061279296875,298.5343933105469,281.8500061035156,34757.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222500085830688,1.0,0.0,0.0,3.692408323287964,3.692432641983032,9.097304882743628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5011.7412109375,0.0,1571.4576416015625,1895.4371337890625,-0.0,2676.426513671875,0.91402268409729,1.0,0.0,3.0,1.0,0.0
12069180,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7869048118591309,0.3394795358181,0.3093175590038299,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.897182285785675,0.5091100931167603,0.4851636290550232,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.981212079524994,0.6569406390190125,0.459997296333313,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7734354734420776,0.3226209282875061,0.3096305131912231,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.679871141910553,0.2167405933141708,0.9951887726783752,284.86309814453125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.210205078125,284.8618469238281,1.0,0.5972293615341187,1.0,1.0,0.0,1.0,-3.0730555057525635,3.073048114776612,7.589388587803114e-06,2.3721742630004883,0.8992924690246582,0.8992924690246582,0.0,182.2587127685547,189.0,30031.28515625,-0.0,2614.2529296875,1.0,281.85748291015625,283.8086853027344,290.7108764648437,292.6976013183594,313.061279296875,298.5343933105469,281.54998779296875,36486.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362889289855957,1.0,0.0,0.0,3.683095216751098,3.683119535446167,9.051470897247782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5107.09912109375,0.0,1573.9764404296875,1895.4371337890625,-0.0,2807.06298828125,0.9128617644309998,1.0,0.0,3.0,1.0,0.0
12069240,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7869048118591309,0.3394795358181,0.3093175590038299,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.897182285785675,0.5091100931167603,0.4851636290550232,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.981212079524994,0.6569406390190125,0.459997296333313,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.7734354734420776,0.3226209282875061,0.3096305131912231,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.679871141910553,0.2167405933141708,0.9951887726783752,284.86309814453125,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.210205078125,284.8618469238281,1.0,0.5972293615341187,1.0,1.0,0.0,1.0,-3.0730555057525635,3.073048114776612,7.589388587803114e-06,2.3721742630004883,0.8992924690246582,0.8992924690246582,0.0,182.2587127685547,189.0,30031.28515625,-0.0,2614.2529296875,1.0,281.85748291015625,283.8086853027344,290.7108764648437,292.6976013183594,313.061279296875,298.5343933105469,281.54998779296875,36486.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362889289855957,1.0,0.0,0.0,3.683095216751098,3.683119535446167,9.051470897247782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5107.09912109375,0.0,1573.9764404296875,1895.4371337890625,-0.0,2807.06298828125,0.9128617644309998,1.0,0.0,3.0,1.0,0.0
12069300,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.7839003205299377,0.3384131789207458,0.308574378490448,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.893839955329895,0.5077779293060303,0.4841481149196625,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9788761138916016,0.6571540236473083,0.4603441655635834,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.770876944065094,0.3220669627189636,0.3093039095401764,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.6775513291358948,0.2163648605346679,0.9943283200263976,284.7180480957031,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2018737792969,284.7107849121094,1.0,0.5979642868041992,1.0,1.0,0.0,1.0,-3.0699350833892822,3.069927453994751,7.574057690362679e-06,2.3697965145111084,0.8696545362472534,0.8696545362472534,0.0,184.2529144287109,189.0,30719.5703125,-0.0,2618.6591796875,1.0,281.6007080078125,283.6317749023437,290.74188232421875,292.8294982910156,313.061279296875,298.5343933105469,281.54998779296875,37913.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474746942520142,1.0,0.0,0.0,3.6440258026123047,3.644050121307373,8.860457683113054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4942.6748046875,0.0,1540.8277587890625,1895.4371337890625,-0.0,2911.624267578125,0.9046618342399596,1.0,0.0,3.0,1.0,0.0
12069360,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7805109024047852,0.3372208476066589,0.3076027333736419,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.8901093006134033,0.5062879920005798,0.4828656613826751,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.9761046171188354,0.6572136282920837,0.4604506492614746,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7679741978645325,0.3213761746883392,0.3087771534919739,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854858398437,0.6748759150505066,0.2158618420362472,0.992692530155182,284.6853942871094,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1924133300781,284.6854553222656,1.0,0.598521888256073,1.0,1.0,0.0,1.0,-3.06475567817688,3.0647480487823486,7.548542725999141e-06,2.365807056427002,0.8482491970062256,0.8482491970062256,0.0,186.3899383544922,192.0,30636.115234375,-0.0,2619.81884765625,1.0,281.5583801269531,283.6070251464844,290.7030639648437,292.74566650390625,313.061279296875,298.5343933105469,281.8500061035156,39137.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526812791824341,1.0,0.0,0.0,3.573683977127075,3.5737078189849854,8.521687391294108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4617.3857421875,0.0,1472.892333984375,1895.4371337890625,-0.0,2960.39013671875,0.8902971148490906,1.0,0.0,3.0,1.0,0.0
12069420,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7763007283210754,0.336493045091629,0.3065893352031708,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8852443695068359,0.5049494504928589,0.4812240302562713,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9730929732322692,0.6596219539642334,0.461705595254898,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7643300890922546,0.3210670948028564,0.3082645237445831,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6714624166488647,0.2155994027853012,0.9909176826477052,284.89031982421875,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1922302246094,284.8929138183594,1.0,0.5997067093849182,1.0,1.0,0.0,1.0,-3.06030821800232,3.060300588607788,7.526187800976913e-06,2.362179517745972,0.8566380739212036,0.8566380739212036,0.0,189.3701171875,195.0,29678.8671875,-0.0,2626.799072265625,1.0,281.8411865234375,283.8562316894531,290.5566101074219,292.47198486328125,313.061279296875,298.5343933105469,282.1499938964844,37374.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353453278541565,1.0,0.0,0.0,3.5109262466430664,3.51094913482666,8.225015335483477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4498.86865234375,0.0,1393.7701416015625,1895.4371337890625,-0.0,2798.25927734375,0.8754463791847229,1.0,0.0,3.0,1.0,0.0
12069480,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7763007283210754,0.336493045091629,0.3065893352031708,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8852443695068359,0.5049494504928589,0.4812240302562713,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9730929732322692,0.6596219539642334,0.461705595254898,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7643300890922546,0.3210670948028564,0.3082645237445831,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6714624166488647,0.2155994027853012,0.9909176826477052,284.89031982421875,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.1922302246094,284.8929138183594,1.0,0.5997067093849182,1.0,1.0,0.0,1.0,-3.06030821800232,3.060300588607788,7.526187800976913e-06,2.362179517745972,0.8566380739212036,0.8566380739212036,0.0,189.3701171875,195.0,29678.8671875,-0.0,2626.799072265625,1.0,281.8411865234375,283.8562316894531,290.5566101074219,292.47198486328125,313.061279296875,298.5343933105469,282.1499938964844,37374.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353453278541565,1.0,0.0,0.0,3.5109262466430664,3.51094913482666,8.225015335483477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4498.86865234375,0.0,1393.7701416015625,1895.4371337890625,-0.0,2798.25927734375,0.8754463791847229,1.0,0.0,3.0,1.0,0.0
12069540,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.775185763835907,0.3371073305606842,0.3069691359996795,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8835396766662598,0.5050957202911377,0.4811446070671081,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9731650948524476,0.6636810302734375,0.4643495976924896,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7634341716766357,0.3218769133090973,0.3088642358779907,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6707186102867126,0.2162571996450424,0.9932208061218262,285.1053161621094,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2063293457031,285.1061706542969,1.0,0.6015978455543518,1.0,1.0,0.0,1.0,-3.0673282146453857,3.0673208236694336,7.560537596873473e-06,2.367506504058838,0.895720899105072,0.895720899105072,0.0,191.05398559570312,198.0,29040.77734375,-0.0,2649.22314453125,1.0,282.140625,284.0917358398437,290.5132751464844,292.3608093261719,313.061279296875,298.5343933105469,282.45001220703125,34731.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142072558403015,1.0,0.0,0.0,3.553741693496704,3.553764581680298,8.426844715359039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4436.53564453125,0.0,1419.446533203125,1895.4371337890625,-0.0,2601.990478515625,0.8830288052558899,1.0,0.0,3.0,1.0,0.0
12069600,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.775185763835907,0.3371073305606842,0.3069691359996795,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8835396766662598,0.5050957202911377,0.4811446070671081,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9731650948524476,0.6636810302734375,0.4643495976924896,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7634341716766357,0.3218769133090973,0.3088642358779907,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6707186102867126,0.2162571996450424,0.9932208061218262,285.1053161621094,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2063293457031,285.1061706542969,1.0,0.6015978455543518,1.0,1.0,0.0,1.0,-3.0673282146453857,3.0673208236694336,7.560537596873473e-06,2.367506504058838,0.895720899105072,0.895720899105072,0.0,191.05398559570312,198.0,29040.77734375,-0.0,2649.22314453125,1.0,282.140625,284.0917358398437,290.5132751464844,292.3608093261719,313.061279296875,298.5343933105469,282.45001220703125,34731.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142072558403015,1.0,0.0,0.0,3.553741693496704,3.553764581680298,8.426844715359039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4436.53564453125,0.0,1419.446533203125,1895.4371337890625,-0.0,2601.990478515625,0.8830288052558899,1.0,0.0,3.0,1.0,0.0
12069660,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7748385071754456,0.338164359331131,0.3078847527503967,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.8826307058334351,0.5058178305625916,0.4817633926868438,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.9738847017288208,0.6681917905807495,0.4674437940120697,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7633218169212341,0.3232000470161438,0.3100578486919403,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.6708676815032959,0.2174105942249298,0.998133659362793,285.2963562011719,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2237548828125,285.2963562011719,1.0,0.6041833758354187,1.0,1.0,0.0,1.0,-3.080229997634888,3.0802223682403564,7.624268619110808e-06,2.37746262550354,0.9586013555526732,0.9586013555526732,0.0,192.69276428222656,201.0,28530.298828125,-0.0,2683.015380859375,1.0,282.4413757324219,284.2970275878906,290.5136108398437,292.32183837890625,313.061279296875,298.5343933105469,282.1499938964844,32719.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983328104019165,1.0,0.0,0.0,3.674193620681762,3.6742172241210938,9.007771950564348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4902.71337890625,0.0,1535.54443359375,1895.4371337890625,-0.0,2456.19189453125,0.908551037311554,1.0,0.0,3.0,1.0,0.0
12069720,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7748385071754456,0.338164359331131,0.3078847527503967,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.8826307058334351,0.5058178305625916,0.4817633926868438,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963562011719,0.9738847017288208,0.6681917905807495,0.4674437940120697,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.7633218169212341,0.3232000470161438,0.3100578486919403,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.6708676815032959,0.2174105942249298,0.998133659362793,285.2963562011719,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2237548828125,285.2963562011719,1.0,0.6041833758354187,1.0,1.0,0.0,1.0,-3.080229997634888,3.0802223682403564,7.624268619110808e-06,2.37746262550354,0.9586013555526732,0.9586013555526732,0.0,192.69276428222656,201.0,28530.298828125,-0.0,2683.015380859375,1.0,282.4413757324219,284.2970275878906,290.5136108398437,292.32183837890625,313.061279296875,298.5343933105469,282.1499938964844,32719.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983328104019165,1.0,0.0,0.0,3.674193620681762,3.6742172241210938,9.007771950564348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4902.71337890625,0.0,1535.54443359375,1895.4371337890625,-0.0,2456.19189453125,0.908551037311554,1.0,0.0,3.0,1.0,0.0
12069780,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7719414830207825,0.3373551666736603,0.3078365921974182,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8791500926017761,0.5047056078910828,0.4814387857913971,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9717809557914734,0.6699796915054321,0.4693742394447326,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7610951066017151,0.3233245611190796,0.310707688331604,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.669129490852356,0.2177533507347107,1.0016616582870483,285.0591125488281,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.21856689453125,285.0566711425781,1.0,0.6068061590194702,1.0,1.0,0.0,1.0,-3.087142944335937,3.0871353149414062,7.659111361135729e-06,2.3830411434173584,0.953976273536682,0.953976273536682,0.0,195.8600311279297,204.0,29311.439453125,-0.0,2713.264892578125,1.0,282.1572570800781,284.02862548828125,290.6312255859375,292.56365966796875,313.061279296875,298.5343933105469,281.8500061035156,34075.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193579912185669,1.0,0.0,0.0,3.7529313564300537,3.752955913543701,9.39797985211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5027.31201171875,0.0,1635.923583984375,1895.4371337890625,-0.0,2649.62255859375,0.9269482493400574,1.0,0.0,3.0,1.0,0.0
12069840,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7719414830207825,0.3373551666736603,0.3078365921974182,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8791500926017761,0.5047056078910828,0.4814387857913971,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9717809557914734,0.6699796915054321,0.4693742394447326,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7610951066017151,0.3233245611190796,0.310707688331604,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.669129490852356,0.2177533507347107,1.0016616582870483,285.0591125488281,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.21856689453125,285.0566711425781,1.0,0.6068061590194702,1.0,1.0,0.0,1.0,-3.087142944335937,3.0871353149414062,7.659111361135729e-06,2.3830411434173584,0.953976273536682,0.953976273536682,0.0,195.8600311279297,204.0,29311.439453125,-0.0,2713.264892578125,1.0,282.1572570800781,284.02862548828125,290.6312255859375,292.56365966796875,313.061279296875,298.5343933105469,281.8500061035156,34075.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193579912185669,1.0,0.0,0.0,3.7529313564300537,3.752955913543701,9.39797985211044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5027.31201171875,0.0,1635.923583984375,1895.4371337890625,-0.0,2649.62255859375,0.9269482493400574,1.0,0.0,3.0,1.0,0.0
12069900,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7692067623138428,0.3363072276115417,0.3071871995925903,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8761060833930969,0.5034478902816772,0.4805813431739807,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9693350195884703,0.6700193881988525,0.4696812629699707,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7588455677032471,0.3228578865528106,0.3105335235595703,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6671491861343384,0.2174970954656601,1.0016168355941772,284.8765563964844,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.20928955078125,284.86676025390625,1.0,0.6078112125396729,1.0,1.0,0.0,1.0,-3.0854437351226807,3.0854361057281494,7.650864972674754e-06,2.381805419921875,0.9312664270401,0.9312664270401,0.0,198.055419921875,204.0,29941.705078125,-0.0,2721.463134765625,1.0,281.8983154296875,283.8192138671875,290.6683349609375,292.7099609375,313.061279296875,298.5343933105469,281.8500061035156,35260.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344082236289978,1.0,0.0,0.0,3.7640013694763184,3.764026403427124,9.453503935219488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4860.28564453125,0.0,1658.02880859375,1895.4371337890625,-0.0,2789.518798828125,0.9298305511474608,1.0,0.0,3.0,1.0,0.0
12069960,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.7658777236938477,0.3350137174129486,0.306181252002716,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8724611401557922,0.5018966197967529,0.4793082177639007,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.9661861062049866,0.6697505116462708,0.4696120917797088,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7560562491416931,0.3221442401409149,0.310043066740036,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.6646102070808411,0.2170164734125137,1.0003360509872437,284.8195495605469,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1976928710937,284.8180236816406,1.0,0.6085500121116638,1.0,1.0,0.0,1.0,-3.080495595932007,3.0804882049560547,7.62645504437387e-06,2.3780314922332764,0.9162939190864564,0.9162939190864564,0.0,200.4983062744141,207.0,29915.552734375,-0.0,2724.5341796875,1.0,281.857421875,283.7673034667969,290.6248779296875,292.6255187988281,313.061279296875,298.5343933105469,281.54998779296875,36315.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423512578010559,1.0,0.0,0.0,3.748952627182007,3.748977661132813,9.378064760312554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5083.3466796875,0.0,1648.4937744140625,1895.4371337890625,-0.0,2863.69091796875,0.9274418950080872,1.0,0.0,3.0,1.0,0.0
12070020,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.7593324780464172,0.3321875333786011,0.3039157390594482,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.8652917742729187,0.4984517395496368,0.4763829708099365,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.959815502166748,0.6688638925552368,0.4692262709140777,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.7504882216453552,0.3203873336315155,0.3086927831172943,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.6593933701515198,0.2157136052846908,0.9959696531295776,284.6181335449219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1742248535156,284.6183166503906,1.0,0.6094561219215393,1.0,1.0,0.0,1.0,-3.066923141479492,3.066915512084961,7.559448931715451e-06,2.367574691772461,0.8540017604827881,0.8540017604827881,0.0,205.1397857666016,210.0,30325.359375,-0.0,2722.110107421875,1.0,281.5578308105469,283.55499267578125,290.5723876953125,292.60546875,313.061279296875,298.5343933105469,281.8500061035156,39516.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577533960342407,1.0,0.0,0.0,3.627863168716431,3.627887487411499,8.782033660281741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4563.755859375,0.0,1534.833251953125,1895.4371337890625,-0.0,3007.9365234375,0.9025236964225768,1.0,0.0,3.0,1.0,0.0
12070080,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.7593324780464172,0.3321875333786011,0.3039157390594482,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.8652917742729187,0.4984517395496368,0.4763829708099365,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.959815502166748,0.6688638925552368,0.4692262709140777,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181335449219,0.7504882216453552,0.3203873336315155,0.3086927831172943,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6181640625,0.6593933701515198,0.2157136052846908,0.9959696531295776,284.6181335449219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1742248535156,284.6183166503906,1.0,0.6094561219215393,1.0,1.0,0.0,1.0,-3.066923141479492,3.066915512084961,7.559448931715451e-06,2.367574691772461,0.8540017604827881,0.8540017604827881,0.0,205.1397857666016,210.0,30325.359375,-0.0,2722.110107421875,1.0,281.5578308105469,283.55499267578125,290.5723876953125,292.60546875,313.061279296875,298.5343933105469,281.8500061035156,39516.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577533960342407,1.0,0.0,0.0,3.627863168716431,3.627887487411499,8.782033660281741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4563.755859375,0.0,1534.833251953125,1895.4371337890625,-0.0,3007.9365234375,0.9025236964225768,1.0,0.0,3.0,1.0,0.0
