time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7554864287376404,0.3312774300575256,0.3026599287986755,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8608630299568176,0.4968889653682709,0.4744428694248199,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9564778804779052,0.6706008315086365,0.4699454307556152,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7471539974212646,0.3198581039905548,0.3079066574573517,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6561752557754517,0.2152410447597503,0.9930095672607422,284.84747314453125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1717529296875,284.8490600585937,1.0,0.6102573275566101,1.0,1.0,0.0,1.0,-3.059424638748169,3.0594170093536377,7.522006853832863e-06,2.3615665435791016,0.8590254187583923,0.8590254187583923,0.0,208.1192169189453,213.0,29432.419921875,-0.0,2722.9453125,1.0,281.8415832519531,283.8197937011719,290.4178466796875,292.318115234375,313.061279296875,298.5343933105469,282.1499938964844,37828.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374446630477905,1.0,0.0,0.0,3.5481996536254883,3.54822301864624,8.400581918976968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4449.59765625,0.0,1436.134765625,1895.4371337890625,-0.0,2817.85009765625,0.8840349316596985,1.0,0.0,3.0,1.0,0.0
12070200,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7554864287376404,0.3312774300575256,0.3026599287986755,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8608630299568176,0.4968889653682709,0.4744428694248199,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9564778804779052,0.6706008315086365,0.4699454307556152,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.7471539974212646,0.3198581039905548,0.3079066574573517,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6561752557754517,0.2152410447597503,0.9930095672607422,284.84747314453125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1717529296875,284.8490600585937,1.0,0.6102573275566101,1.0,1.0,0.0,1.0,-3.059424638748169,3.0594170093536377,7.522006853832863e-06,2.3615665435791016,0.8590254187583923,0.8590254187583923,0.0,208.1192169189453,213.0,29432.419921875,-0.0,2722.9453125,1.0,281.8415832519531,283.8197937011719,290.4178466796875,292.318115234375,313.061279296875,298.5343933105469,282.1499938964844,37828.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374446630477905,1.0,0.0,0.0,3.5481996536254883,3.54822301864624,8.400581918976968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4449.59765625,0.0,1436.134765625,1895.4371337890625,-0.0,2817.85009765625,0.8840349316596985,1.0,0.0,3.0,1.0,0.0
12070260,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7546002268791199,0.3317977786064148,0.302946537733078,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8594511151313782,0.4969224333763122,0.4742433726787567,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9564969539642334,0.6739609241485596,0.4721198379993438,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.746436595916748,0.3205486238002777,0.3083793818950653,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6555539965629578,0.2157951295375824,0.9947596788406372,285.0684814453125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1838684082031,285.0694885253906,1.0,0.6118475198745728,1.0,1.0,0.0,1.0,-3.0648059844970703,3.064798355102539,7.548300800408469e-06,2.36564040184021,0.8936462998390198,0.8936462998390198,0.0,209.6733245849609,216.0,28768.634765625,-0.0,2741.67138671875,1.0,282.1408996582031,284.0634155273437,290.3785705566406,292.207275390625,313.061279296875,298.5343933105469,282.45001220703125,35221.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142663240432739,1.0,0.0,0.0,3.5720055103302,3.572028636932373,8.513683837918506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4386.953125,0.0,1442.415771484375,1895.4371337890625,-0.0,2602.535888671875,0.8874687552452087,1.0,0.0,3.0,1.0,0.0
12070320,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7546002268791199,0.3317977786064148,0.302946537733078,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8594511151313782,0.4969224333763122,0.4742433726787567,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9564969539642334,0.6739609241485596,0.4721198379993438,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.746436595916748,0.3205486238002777,0.3083793818950653,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6555539965629578,0.2157951295375824,0.9947596788406372,285.0684814453125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1838684082031,285.0694885253906,1.0,0.6118475198745728,1.0,1.0,0.0,1.0,-3.0648059844970703,3.064798355102539,7.548300800408469e-06,2.36564040184021,0.8936462998390198,0.8936462998390198,0.0,209.6733245849609,216.0,28768.634765625,-0.0,2741.67138671875,1.0,282.1408996582031,284.0634155273437,290.3785705566406,292.207275390625,313.061279296875,298.5343933105469,282.45001220703125,35221.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142663240432739,1.0,0.0,0.0,3.5720055103302,3.572028636932373,8.513683837918506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4386.953125,0.0,1442.415771484375,1895.4371337890625,-0.0,2602.535888671875,0.8874687552452087,1.0,0.0,3.0,1.0,0.0
12070380,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.754392147064209,0.3327759504318237,0.3037883639335632,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8587433695793152,0.497556984424591,0.4747748672962188,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.9571215510368348,0.6777258515357971,0.4747046530246734,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.7464196681976318,0.3217749893665313,0.3094773590564728,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.6557687520980835,0.2168831378221511,0.9993402361869812,285.26397705078125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1994934082031,285.2640686035156,1.0,0.6141777634620667,1.0,1.0,0.0,1.0,-3.0763869285583496,3.0763792991638184,7.605493465234758e-06,2.374596118927002,0.9525521397590636,0.9525521397590636,0.0,211.2197113037109,219.0,28219.61328125,-0.0,2772.721923828125,1.0,282.44146728515625,284.27496337890625,290.38385009765625,292.1708374023437,313.061279296875,298.5343933105469,282.1499938964844,33106.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969815135002136,1.0,0.0,0.0,3.6775481700897217,3.677572011947632,9.024227551890364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4849.9052734375,0.0,1542.2183837890625,1895.4371337890625,-0.0,2443.860595703125,0.9095833897590636,1.0,0.0,3.0,1.0,0.0
12070440,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.754392147064209,0.3327759504318237,0.3037883639335632,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.8587433695793152,0.497556984424591,0.4747748672962188,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.9571215510368348,0.6777258515357971,0.4747046530246734,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.7464196681976318,0.3217749893665313,0.3094773590564728,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.6557687520980835,0.2168831378221511,0.9993402361869812,285.26397705078125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1994934082031,285.2640686035156,1.0,0.6141777634620667,1.0,1.0,0.0,1.0,-3.0763869285583496,3.0763792991638184,7.605493465234758e-06,2.374596118927002,0.9525521397590636,0.9525521397590636,0.0,211.2197113037109,219.0,28219.61328125,-0.0,2772.721923828125,1.0,282.44146728515625,284.27496337890625,290.38385009765625,292.1708374023437,313.061279296875,298.5343933105469,282.1499938964844,33106.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969815135002136,1.0,0.0,0.0,3.6775481700897217,3.677572011947632,9.024227551890364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4849.9052734375,0.0,1542.2183837890625,1895.4371337890625,-0.0,2443.860595703125,0.9095833897590636,1.0,0.0,3.0,1.0,0.0
12070500,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.7538274526596069,0.3326448500156402,0.3040602207183838,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.857927680015564,0.4972874820232391,0.4749225974082947,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.9567903876304626,0.6786227822303772,0.4757656455039978,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7460514307022095,0.3220225870609283,0.3099881112575531,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.6555888056755066,0.2172058969736099,1.001735806465149,285.0946960449219,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.2001037597656,285.0846862792969,1.0,0.6154769062995911,1.0,1.0,0.0,1.0,-3.081669569015503,3.081661939620972,7.631963853782509e-06,2.378810405731201,0.945916712284088,0.945916712284088,0.0,212.3988494873047,219.0,28909.654296875,-0.0,2789.435302734375,1.0,282.19732666015625,284.0752258300781,290.493896484375,292.41943359375,313.061279296875,298.5343933105469,282.1499938964844,33758.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082213401794434,1.0,0.0,0.0,3.720282554626465,3.720306873321533,9.235175184585388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4734.6591796875,0.0,1595.6817626953125,1895.4371337890625,-0.0,2546.823486328125,0.9191545844078064,1.0,0.0,3.0,1.0,0.0
12070560,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7519876956939697,0.3319004476070404,0.3036783635616302,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8558397889137268,0.4963805973529815,0.4743839800357818,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9548523426055908,0.6786696314811707,0.4760726392269134,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7446032166481018,0.3218085467815399,0.3100395798683166,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6543899178504944,0.2171749025583267,1.0026236772537231,285.02984619140625,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1937866210937,285.02752685546875,1.0,0.6165751814842224,1.0,1.0,0.0,1.0,-3.0820701122283936,3.0820624828338623,7.634256689925678e-06,2.37924861907959,0.9442222118377686,0.9442222118377686,0.0,214.3223876953125,222.0,28962.560546875,-0.0,2800.34130859375,1.0,282.1573486328125,284.01141357421875,290.5073547363281,292.41619873046875,313.061279296875,298.5343933105469,281.8500061035156,34456.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173683881759644,1.0,0.0,0.0,3.7423856258392334,3.742410182952881,9.345237685920438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4972.36474609375,0.0,1626.560791015625,1895.4371337890625,-0.0,2631.20654296875,0.9248287677764891,1.0,0.0,3.0,1.0,0.0
12070620,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7468230724334717,0.32949298620224,0.3019636571407318,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.850167453289032,0.4935190379619598,0.4722015857696533,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.949044406414032,0.6775118708610535,0.4756821990013122,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.740341067314148,0.3205479383468628,0.3092963099479675,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6505923867225647,0.2164011597633361,1.0011147260665894,284.79412841796875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1732482910156,284.79278564453125,1.0,0.6181223392486572,1.0,1.0,0.0,1.0,-3.07421875,3.0742111206054688,7.595761417178437e-06,2.3733341693878174,0.9034147262573242,0.9034147262573242,0.0,218.90171813964844,225.0,29523.990234375,-0.0,2808.677734375,1.0,281.8575134277344,283.7560119628906,290.5052490234375,292.4804382324219,313.061279296875,298.5343933105469,281.54998779296875,36786.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400840759277344,1.0,0.0,0.0,3.721325874328613,3.72135066986084,9.240355325346172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5025.25244140625,0.0,1619.9798583984375,1895.4371337890625,-0.0,2842.50048828125,0.9215559363365172,1.0,0.0,3.0,1.0,0.0
12070680,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.7468230724334717,0.32949298620224,0.3019636571407318,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.850167453289032,0.4935190379619598,0.4722015857696533,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.949044406414032,0.6775118708610535,0.4756821990013122,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.740341067314148,0.3205479383468628,0.3092963099479675,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6505923867225647,0.2164011597633361,1.0011147260665894,284.79412841796875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1732482910156,284.79278564453125,1.0,0.6181223392486572,1.0,1.0,0.0,1.0,-3.07421875,3.0742111206054688,7.595761417178437e-06,2.3733341693878174,0.9034147262573242,0.9034147262573242,0.0,218.90171813964844,225.0,29523.990234375,-0.0,2808.677734375,1.0,281.8575134277344,283.7560119628906,290.5052490234375,292.4804382324219,313.061279296875,298.5343933105469,281.54998779296875,36786.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400840759277344,1.0,0.0,0.0,3.721325874328613,3.72135066986084,9.240355325346172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5025.25244140625,0.0,1619.9798583984375,1895.4371337890625,-0.0,2842.50048828125,0.9215559363365172,1.0,0.0,3.0,1.0,0.0
12070740,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.7411926984786987,0.3266058564186096,0.2996421754360199,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.8440402150154114,0.4900296926498413,0.4692325294017792,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.9424759149551392,0.6756471991539001,0.4746299684047699,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.7355514764785767,0.3187236487865448,0.3078795373439789,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.6461495161056519,0.2150769829750061,0.9966347217559814,284.59796142578125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.15069580078125,284.5985717773437,1.0,0.618858814239502,1.0,1.0,0.0,1.0,-3.059508800506592,3.05950140953064,7.5233597272017505e-06,2.3620262145996094,0.8388115763664246,0.8388115763664246,0.0,223.48779296875,213.0,29867.095703125,-0.0,2803.3095703125,1.0,281.5581359863281,283.55291748046875,290.45489501953125,292.459228515625,313.061279296875,298.5343933105469,281.8500061035156,40173.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550854325294495,1.0,0.0,0.0,3.57570481300354,3.5757288932800293,8.531327466698713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4512.81396484375,0.0,1482.6656494140625,1895.4371337890625,-0.0,2982.923095703125,0.8914309144020081,1.0,0.0,3.0,1.0,0.0
12070800,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.7411926984786987,0.3266058564186096,0.2996421754360199,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.8440402150154114,0.4900296926498413,0.4692325294017792,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.9424759149551392,0.6756471991539001,0.4746299684047699,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.7355514764785767,0.3187236487865448,0.3078795373439789,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.6461495161056519,0.2150769829750061,0.9966347217559814,284.59796142578125,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.15069580078125,284.5985717773437,1.0,0.618858814239502,1.0,1.0,0.0,1.0,-3.059508800506592,3.05950140953064,7.5233597272017505e-06,2.3620262145996094,0.8388115763664246,0.8388115763664246,0.0,223.48779296875,213.0,29867.095703125,-0.0,2803.3095703125,1.0,281.5581359863281,283.55291748046875,290.45489501953125,292.459228515625,313.061279296875,298.5343933105469,281.8500061035156,40173.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550854325294495,1.0,0.0,0.0,3.57570481300354,3.5757288932800293,8.531327466698713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4512.81396484375,0.0,1482.6656494140625,1895.4371337890625,-0.0,2982.923095703125,0.8914309144020081,1.0,0.0,3.0,1.0,0.0
12070860,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.742123007774353,0.3254885971546173,0.2980123460292816,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8452446460723877,0.4882538318634033,0.466902881860733,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9457231163978576,0.6763659715652466,0.4744643867015838,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.736828088760376,0.3179736137390136,0.3066936731338501,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.647161066532135,0.2144249677658081,0.991976797580719,284.83221435546875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1455078125,284.83447265625,1.0,0.6151163578033447,1.0,1.0,0.0,1.0,-3.047513008117676,3.047505617141724,7.464188456651755e-06,2.352642297744751,0.84221351146698,0.84221351146698,0.0,219.9673614501953,201.0,28932.88671875,-0.0,2761.1982421875,1.0,281.841064453125,283.8233642578125,290.300537109375,292.16961669921875,313.061279296875,298.5343933105469,282.1499938964844,38260.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339012265205383,1.0,0.0,0.0,3.479038953781128,3.4790616035461426,8.076289077507681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4397.53662109375,0.0,1367.2734375,1895.4371337890625,-0.0,2784.79150390625,0.8690546154975891,1.0,0.0,3.0,1.0,0.0
12070920,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.742123007774353,0.3254885971546173,0.2980123460292816,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8452446460723877,0.4882538318634033,0.466902881860733,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9457231163978576,0.6763659715652466,0.4744643867015838,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.736828088760376,0.3179736137390136,0.3066936731338501,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.647161066532135,0.2144249677658081,0.991976797580719,284.83221435546875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1455078125,284.83447265625,1.0,0.6151163578033447,1.0,1.0,0.0,1.0,-3.047513008117676,3.047505617141724,7.464188456651755e-06,2.352642297744751,0.84221351146698,0.84221351146698,0.0,219.9673614501953,201.0,28932.88671875,-0.0,2761.1982421875,1.0,281.841064453125,283.8233642578125,290.300537109375,292.16961669921875,313.061279296875,298.5343933105469,282.1499938964844,38260.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339012265205383,1.0,0.0,0.0,3.479038953781128,3.4790616035461426,8.076289077507681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4397.53662109375,0.0,1367.2734375,1895.4371337890625,-0.0,2784.79150390625,0.8690546154975891,1.0,0.0,3.0,1.0,0.0
12070980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7482849955558777,0.3256379961967468,0.2976294755935669,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8521730899810791,0.4878595471382141,0.4659584164619446,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9561713933944702,0.6787223219871521,0.4756618738174438,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7429511547088623,0.3182268440723419,0.3064122796058655,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6527007222175598,0.2145611047744751,0.9902559518814088,285.0500793457031,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.152587890625,285.05096435546875,1.0,0.6099100112915039,1.0,1.0,0.0,1.0,-3.04494309425354,3.044935464859009,7.4515642154437955e-06,2.3506410121917725,0.8741173148155212,0.8741173148155212,0.0,211.39456176757807,189.0,28188.384765625,-0.0,2711.60595703125,1.0,282.1401672363281,284.0657043457031,290.2613525390625,292.0548095703125,313.061279296875,298.5343933105469,282.45001220703125,35451.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094402551651001,1.0,0.0,0.0,3.494377374649048,3.4943997859954834,8.147659968926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4331.97998046875,0.0,1362.8978271484375,1895.4371337890625,-0.0,2558.039306640625,0.8703416585922241,1.0,0.0,3.0,1.0,0.0
12071040,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7482849955558777,0.3256379961967468,0.2976294755935669,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8521730899810791,0.4878595471382141,0.4659584164619446,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9561713933944702,0.6787223219871521,0.4756618738174438,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7429511547088623,0.3182268440723419,0.3064122796058655,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6527007222175598,0.2145611047744751,0.9902559518814088,285.0500793457031,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.152587890625,285.05096435546875,1.0,0.6099100112915039,1.0,1.0,0.0,1.0,-3.04494309425354,3.044935464859009,7.4515642154437955e-06,2.3506410121917725,0.8741173148155212,0.8741173148155212,0.0,211.39456176757807,189.0,28188.384765625,-0.0,2711.60595703125,1.0,282.1401672363281,284.0657043457031,290.2613525390625,292.0548095703125,313.061279296875,298.5343933105469,282.45001220703125,35451.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094402551651001,1.0,0.0,0.0,3.494377374649048,3.4943997859954834,8.147659968926746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4331.97998046875,0.0,1362.8978271484375,1895.4371337890625,-0.0,2558.039306640625,0.8703416585922241,1.0,0.0,3.0,1.0,0.0
12071100,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.7523751854896545,0.3258574604988098,0.2975651323795318,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8567864894866943,0.4878497421741485,0.4656642377376556,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.9624478220939636,0.6800320744514465,0.4763500988483429,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.7470059394836426,0.3185116052627563,0.3064152002334595,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.6564452052116394,0.214779332280159,0.990017592906952,285.2020263671875,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1573791503906,285.21014404296875,1.0,0.6070278882980347,1.0,1.0,0.0,1.0,-3.0450549125671387,3.0450475215911865,7.452184490830405e-06,2.3507583141326904,0.9056363105773926,0.9056363105773926,0.0,206.3199920654297,189.0,27580.314453125,-0.0,2685.4658203125,1.0,282.3947448730469,284.240478515625,290.2332763671875,291.9352722167969,313.061279296875,298.5343933105469,282.45001220703125,34023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965531349182129,1.0,0.0,0.0,3.535893201828003,3.5359158515930176,8.34241120628576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4460.025390625,0.0,1395.5576171875,1895.4371337890625,-0.0,2439.9541015625,0.8789088129997253,1.0,0.0,3.0,1.0,0.0
12071160,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.7572023868560791,0.3261556625366211,0.2976409494876861,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8622106313705444,0.4879383742809295,0.4655363857746124,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.9693117141723632,0.6814041137695312,0.4771774113178253,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.7517645359039307,0.3188809752464294,0.3065403699874878,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.6608725190162659,0.2150812298059463,0.990261971950531,285.23846435546875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1629333496094,285.2383117675781,1.0,0.6040708422660828,1.0,1.0,0.0,1.0,-3.0464301109313965,3.0464227199554443,7.459013431798667e-06,2.351860284805298,0.929072380065918,0.929072380065918,0.0,200.84518432617188,177.0,27564.623046875,-0.0,2659.693359375,1.0,282.4407043457031,284.2712097167969,290.2673645019531,292.0147705078125,313.061279296875,298.5343933105469,282.1499938964844,33149.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906911969184875,1.0,0.0,0.0,3.5984911918640137,3.5985140800476074,8.640406008453283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4773.99951171875,0.0,1455.584716796875,1895.4371337890625,-0.0,2386.6396484375,0.8918589949607849,1.0,0.0,3.0,1.0,0.0
12071220,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7656455636024475,0.3248101770877838,0.2966337203979492,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.872025728225708,0.4861758053302765,0.4640965759754181,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9806641340255736,0.681134045124054,0.4773677587509155,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7604497671127319,0.3182836771011352,0.3060150146484375,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6689568161964417,0.2147327065467834,0.9883469343185424,285.0005187988281,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1547241210937,284.9978942871094,1.0,0.5974730849266052,1.0,1.0,0.0,1.0,-3.040801763534546,3.0407943725585938,7.432216989400331e-06,2.347828149795532,0.9161357283592224,0.9161357283592224,0.0,190.6894073486328,165.0,28198.130859375,-0.0,2596.09912109375,1.0,282.15789794921875,284.0062866210937,290.3939514160156,292.2572021484375,313.061279296875,298.5343933105469,281.8500061035156,34709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099114298820496,1.0,0.0,0.0,3.655539274215698,3.655563116073608,8.916536557990185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4889.8232421875,0.0,1529.6697998046875,1895.4371337890625,-0.0,2562.37744140625,0.9054552912712096,1.0,0.0,3.0,1.0,0.0
12071280,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7656455636024475,0.3248101770877838,0.2966337203979492,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.872025728225708,0.4861758053302765,0.4640965759754181,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9806641340255736,0.681134045124054,0.4773677587509155,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7604497671127319,0.3182836771011352,0.3060150146484375,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6689568161964417,0.2147327065467834,0.9883469343185424,285.0005187988281,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1547241210937,284.9978942871094,1.0,0.5974730849266052,1.0,1.0,0.0,1.0,-3.040801763534546,3.0407943725585938,7.432216989400331e-06,2.347828149795532,0.9161357283592224,0.9161357283592224,0.0,190.6894073486328,165.0,28198.130859375,-0.0,2596.09912109375,1.0,282.15789794921875,284.0062866210937,290.3939514160156,292.2572021484375,313.061279296875,298.5343933105469,281.8500061035156,34709.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099114298820496,1.0,0.0,0.0,3.655539274215698,3.655563116073608,8.916536557990185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4889.8232421875,0.0,1529.6697998046875,1895.4371337890625,-0.0,2562.37744140625,0.9054552912712096,1.0,0.0,3.0,1.0,0.0
12071340,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7721402049064636,0.3219306766986847,0.2939910292625427,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8800543546676636,0.4827184677124023,0.4608251452445984,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9891684651374816,0.6786161065101624,0.4756677150726318,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.7675445675849915,0.3163763880729675,0.3041339218616485,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6753566861152649,0.2132987827062606,0.9813767671585084,284.7681884765625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1335144042969,284.7670593261719,1.0,0.5895101428031921,1.0,1.0,0.0,1.0,-3.021018743515014,3.0210115909576416,7.33628758098348e-06,2.332749843597412,0.8651559948921204,0.8651559948921204,0.0,181.3565368652344,153.0,28612.046875,-0.0,2510.298095703125,1.0,281.8583068847656,283.75946044921875,290.3928527832031,292.31463623046875,313.061279296875,298.5343933105469,282.1499938964844,37791.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316494822502136,1.0,0.0,0.0,3.600057363510132,3.600081205368042,8.6479298033737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4413.71875,0.0,1491.5357666015625,1895.4371337890625,-0.0,2763.80615234375,0.8950753808021545,1.0,0.0,3.0,1.0,0.0
12071400,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7721402049064636,0.3219306766986847,0.2939910292625427,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8800543546676636,0.4827184677124023,0.4608251452445984,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.9891684651374816,0.6786161065101624,0.4756677150726318,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.7675445675849915,0.3163763880729675,0.3041339218616485,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6753566861152649,0.2132987827062606,0.9813767671585084,284.7681884765625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1335144042969,284.7670593261719,1.0,0.5895101428031921,1.0,1.0,0.0,1.0,-3.021018743515014,3.0210115909576416,7.33628758098348e-06,2.332749843597412,0.8651559948921204,0.8651559948921204,0.0,181.3565368652344,153.0,28612.046875,-0.0,2510.298095703125,1.0,281.8583068847656,283.75946044921875,290.3928527832031,292.31463623046875,313.061279296875,298.5343933105469,282.1499938964844,37791.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316494822502136,1.0,0.0,0.0,3.600057363510132,3.600081205368042,8.6479298033737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4413.71875,0.0,1491.5357666015625,1895.4371337890625,-0.0,2763.80615234375,0.8950753808021545,1.0,0.0,3.0,1.0,0.0
12071460,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7761724591255188,0.3209228515625,0.2925874292850494,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8849506974220276,0.4813429415225982,0.4590246379375458,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.993904709815979,0.6780357956886292,0.4747584164142608,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7718142867088318,0.315613329410553,0.3030219376087188,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6791219711303711,0.2126578241586685,0.9769825339317322,284.9257507324219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1268005371094,284.9340515136719,1.0,0.5849758982658386,1.0,1.0,0.0,1.0,-3.0094475746154785,3.009440422058105,7.280080353666563e-06,2.323765516281128,0.8731260299682617,0.8731260299682617,0.0,176.10598754882812,153.0,27849.791015625,-0.0,2461.67626953125,1.0,282.1031494140625,283.9482727050781,290.2665710449219,292.0517272949219,313.061279296875,298.5343933105469,282.1499938964844,37184.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225120902061462,1.0,0.0,0.0,3.571864366531372,3.571887731552124,8.513010811839195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4507.57421875,0.0,1456.6346435546875,1895.4371337890625,-0.0,2678.857666015625,0.889117956161499,1.0,0.0,3.0,1.0,0.0
12071520,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7815960049629211,0.3205052316188812,0.2918485701084137,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8912162780761719,0.4805900454521179,0.4579296112060547,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.6782299280166626,0.4741761386394501,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7772682309150696,0.315269261598587,0.3023611605167389,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.6839698553085327,0.2123326361179351,0.9740747213363647,284.9719543457031,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1252746582031,284.97314453125,1.0,0.5808212757110596,1.0,1.0,0.0,1.0,-3.0022337436676025,3.0022263526916504,7.245323558890959e-06,2.318239688873291,0.8737152814865112,0.8737152814865112,0.0,170.60072326660156,141.0,27708.5078125,-0.0,2420.1220703125,1.0,282.1415710449219,283.99517822265625,290.2335205078125,292.0321960449219,313.061279296875,298.5343933105469,282.45001220703125,36678.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153295516967773,1.0,0.0,0.0,3.566548109054565,3.5665714740753174,8.48768877403927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4296.08154296875,0.0,1447.2493896484375,1895.4371337890625,-0.0,2612.356689453125,0.8871752619743347,1.0,0.0,3.0,1.0,0.0
12071580,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7920501828193665,0.3203394114971161,0.2911785542964935,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.902995228767395,0.4797995984554291,0.4566172957420349,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9990000128746032,0.6822016835212708,0.4566322565078735,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7876669764518738,0.3151136934757232,0.3017046749591827,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.6932101845741272,0.2120954245328903,0.9707441329956056,285.1685791015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1335144042969,285.1680908203125,1.0,0.5712062120437622,1.0,1.0,0.0,1.0,-2.9734702110290527,2.97346305847168,7.1060858317650855e-06,2.295565366744995,0.9044308662414552,0.9044308662414552,0.0,160.68356323242188,129.0,26796.126953125,-0.0,2317.683349609375,1.0,282.4411315917969,284.216796875,290.1778259277344,291.896240234375,313.061279296875,298.5343933105469,282.1499938964844,34880.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921258211135864,1.0,0.0,0.0,3.6052634716033936,3.6052868366241455,8.672959666000679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4705.70263671875,0.0,1475.6910400390625,1895.4371337890625,-0.0,2399.662353515625,0.8945525884628296,1.0,0.0,3.0,1.0,0.0
12071640,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7920501828193665,0.3203394114971161,0.2911785542964935,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.902995228767395,0.4797995984554291,0.4566172957420349,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9990000128746032,0.6822016835212708,0.4566322565078735,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7876669764518738,0.3151136934757232,0.3017046749591827,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.6932101845741272,0.2120954245328903,0.9707441329956056,285.1685791015625,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1335144042969,285.1680908203125,1.0,0.5712062120437622,1.0,1.0,0.0,1.0,-2.9734702110290527,2.97346305847168,7.1060858317650855e-06,2.295565366744995,0.9044308662414552,0.9044308662414552,0.0,160.68356323242188,129.0,26796.126953125,-0.0,2317.683349609375,1.0,282.4411315917969,284.216796875,290.1778259277344,291.896240234375,313.061279296875,298.5343933105469,282.1499938964844,34880.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921258211135864,1.0,0.0,0.0,3.6052634716033936,3.6052868366241455,8.672959666000679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4705.70263671875,0.0,1475.6910400390625,1895.4371337890625,-0.0,2399.662353515625,0.8945525884628296,1.0,0.0,3.0,1.0,0.0
12071700,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7980212569236755,0.3198145925998688,0.2908342182636261,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9100328087806702,0.4789903461933136,0.4559834897518158,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.6850730776786804,0.4462205767631531,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7936572432518005,0.3147734701633453,0.3014082312583923,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6985586881637573,0.2118374109268188,0.9693419933319092,285.0023803710937,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.14013671875,284.991943359375,1.0,0.5661084651947021,1.0,1.0,0.0,1.0,-2.9582715034484863,2.9582643508911133,7.035330327198608e-06,2.284572124481201,0.882500171661377,0.882500171661377,0.0,155.51620483398438,129.0,27261.56640625,-0.0,2264.041748046875,1.0,282.1994934082031,284.0268859863281,290.27587890625,292.1124267578125,313.061279296875,298.5343933105469,282.1499938964844,36012.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989254593849182,1.0,0.0,0.0,3.605238199234009,3.60526180267334,8.672838021084317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4584.10400390625,0.0,1484.0260009765625,1895.4371337890625,-0.0,2461.6044921875,0.8946825861930847,1.0,0.0,3.0,1.0,0.0
12071760,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8032081723213196,0.3187652826309204,0.2899136841297149,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9166935682296752,0.4776310920715332,0.4547418355941772,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9990000128746032,0.687673032283783,0.4364795088768005,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.7990401387214661,0.3140277862548828,0.3006929457187652,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.703340470790863,0.2112901508808136,0.966630756855011,284.9425048828125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.14404296875,284.9405822753906,1.0,0.5607152581214905,1.0,1.0,0.0,1.0,-2.939849615097046,2.939842462539673,6.948177997401217e-06,2.2704312801361084,0.8648704886436462,0.8648704886436462,0.0,150.58560180664062,117.0,27105.9296875,-0.0,2206.883544921875,1.0,282.15826416015625,283.9759216308594,290.28570556640625,292.08917236328125,313.061279296875,298.5343933105469,282.45001220703125,37294.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037293553352356,1.0,0.0,0.0,3.569663524627685,3.569686889648437,8.502523201059375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4294.93798828125,0.0,1455.0889892578125,1895.4371337890625,-0.0,2505.57080078125,0.8880096673965454,1.0,0.0,3.0,1.0,0.0
12071820,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.815258264541626,0.3178255259990692,0.288393884897232,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9329397082328796,0.4759850203990936,0.4525022208690643,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9990000128746032,0.6953215003013611,0.4151091873645782,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8114628195762634,0.3131771087646484,0.2993259727954864,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7142582535743713,0.2106504738330841,0.9613283276557922,285.1269226074219,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1694641113281,285.127197265625,1.0,0.5493505597114563,1.0,1.0,0.0,1.0,-2.9016239643096924,2.9016170501708984,6.768690127501031e-06,2.240921258926392,0.8794295787811279,0.8794295787811279,0.0,140.1858367919922,120.0,26107.3515625,-0.0,2089.54638671875,1.0,282.4414367675781,284.1920166015625,290.1734313964844,291.869384765625,313.061279296875,298.5343933105469,282.75,36053.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873425483703613,1.0,0.0,0.0,3.560422420501709,3.560445547103882,8.458557658741483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4185.8779296875,0.0,1436.164794921875,1895.4371337890625,-0.0,2356.30859375,0.8853535056114197,1.0,0.0,3.0,1.0,0.0
12071880,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.815258264541626,0.3178255259990692,0.288393884897232,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9329397082328796,0.4759850203990936,0.4525022208690643,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.9990000128746032,0.6953215003013611,0.4151091873645782,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8114628195762634,0.3131771087646484,0.2993259727954864,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.7142582535743713,0.2106504738330841,0.9613283276557922,285.1269226074219,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1694641113281,285.127197265625,1.0,0.5493505597114563,1.0,1.0,0.0,1.0,-2.9016239643096924,2.9016170501708984,6.768690127501031e-06,2.240921258926392,0.8794295787811279,0.8794295787811279,0.0,140.1858367919922,120.0,26107.3515625,-0.0,2089.54638671875,1.0,282.4414367675781,284.1920166015625,290.1734313964844,291.869384765625,313.061279296875,298.5343933105469,282.75,36053.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873425483703613,1.0,0.0,0.0,3.560422420501709,3.560445547103882,8.458557658741483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4185.8779296875,0.0,1436.164794921875,1895.4371337890625,-0.0,2356.30859375,0.8853535056114197,1.0,0.0,3.0,1.0,0.0
