time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8240809440612793,0.3178848028182983,0.2880706489086151,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.9449030756950378,0.4754092693328857,0.4515404403209686,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9990000128746032,0.7045304775238037,0.4006805419921875,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8202494382858276,0.3130722343921661,0.2988564968109131,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.7219969630241394,0.210687056183815,0.9597411751747132,285.3194885253906,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20819091796875,285.319580078125,1.0,0.5428830981254578,1.0,1.0,0.0,1.0,-2.8802413940429688,2.880234718322754,6.668898549833102e-06,2.224229097366333,0.9160733819007874,0.9160733819007874,0.0,133.58828735351562,123.0,25278.080078125,-0.0,2021.3282470703125,1.0,282.7411804199219,284.4090270996094,290.1263427734375,291.7495422363281,313.061279296875,298.5343933105469,282.45001220703125,34311.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650929689407349,1.0,0.0,0.0,3.6199660301208496,3.6199893951416016,8.743841704017541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4585.71923828125,0.0,1487.48095703125,1895.4371337890625,-0.0,2157.39013671875,0.897445797920227,1.0,0.0,3.0,1.0,0.0
12072000,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8240809440612793,0.3178848028182983,0.2880706489086151,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.9449030756950378,0.4754092693328857,0.4515404403209686,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31951904296875,0.9990000128746032,0.7045304775238037,0.4006805419921875,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8202494382858276,0.3130722343921661,0.2988564968109131,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.7219969630241394,0.210687056183815,0.9597411751747132,285.3194885253906,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.20819091796875,285.319580078125,1.0,0.5428830981254578,1.0,1.0,0.0,1.0,-2.8802413940429688,2.880234718322754,6.668898549833102e-06,2.224229097366333,0.9160733819007874,0.9160733819007874,0.0,133.58828735351562,123.0,25278.080078125,-0.0,2021.3282470703125,1.0,282.7411804199219,284.4090270996094,290.1263427734375,291.7495422363281,313.061279296875,298.5343933105469,282.45001220703125,34311.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650929689407349,1.0,0.0,0.0,3.6199660301208496,3.6199893951416016,8.743841704017541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4585.71923828125,0.0,1487.48095703125,1895.4371337890625,-0.0,2157.39013671875,0.897445797920227,1.0,0.0,3.0,1.0,0.0
12072060,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8273653984069824,0.316387265920639,0.2871417701244354,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9493866562843324,0.4733424782752991,0.4500342309474945,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.7102603316307068,0.3943096101284027,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8236979246139526,0.3119532465934753,0.2980833649635315,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7251634001731873,0.2100848704576492,0.9578590393066406,285.0939025878906,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2192077636719,285.09210205078125,1.0,0.5393334031105042,1.0,1.0,0.0,1.0,-2.86646580696106,2.8664591312408447,6.605562248296337e-06,2.213726758956909,0.8828854560852051,0.8828854560852051,0.0,130.58792114257812,126.0,25746.0703125,-0.0,1983.9766845703125,1.0,282.4579772949219,284.163818359375,290.2428894042969,291.95977783203125,313.061279296875,298.5343933105469,282.75,36490.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793875932693481,1.0,0.0,0.0,3.613487482070923,3.613511085510254,8.71257213930221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4197.7119140625,0.0,1496.5601806640625,1895.4371337890625,-0.0,2284.6435546875,0.8972224593162537,1.0,0.0,3.0,1.0,0.0
12072120,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8273653984069824,0.316387265920639,0.2871417701244354,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9493866562843324,0.4733424782752991,0.4500342309474945,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.7102603316307068,0.3943096101284027,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.8236979246139526,0.3119532465934753,0.2980833649635315,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.7251634001731873,0.2100848704576492,0.9578590393066406,285.0939025878906,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2192077636719,285.09210205078125,1.0,0.5393334031105042,1.0,1.0,0.0,1.0,-2.86646580696106,2.8664591312408447,6.605562248296337e-06,2.213726758956909,0.8828854560852051,0.8828854560852051,0.0,130.58792114257812,126.0,25746.0703125,-0.0,1983.9766845703125,1.0,282.4579772949219,284.163818359375,290.2428894042969,291.95977783203125,313.061279296875,298.5343933105469,282.75,36490.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793875932693481,1.0,0.0,0.0,3.613487482070923,3.613511085510254,8.71257213930221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4197.7119140625,0.0,1496.5601806640625,1895.4371337890625,-0.0,2284.6435546875,0.8972224593162537,1.0,0.0,3.0,1.0,0.0
12072180,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8270390033721924,0.3153930306434631,0.285920649766922,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.9489665627479552,0.4717036187648773,0.4481534361839294,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.9990000128746032,0.7147368788719177,0.3931317925453186,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8235113024711609,0.3110190629959106,0.2969767153263092,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.7250590324401855,0.209499329328537,0.954554319381714,285.2865905761719,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2257385253906,285.287353515625,1.0,0.5375370979309082,1.0,1.0,0.0,1.0,-2.856011390686035,2.8560049533843994,6.557564120157622e-06,2.205696582794189,0.9049388766288756,0.9049388766288756,0.0,129.73890686035156,129.0,24979.740234375,-0.0,1962.8106689453125,1.0,282.7419128417969,284.3834533691406,290.1307983398437,291.7546081542969,313.061279296875,298.5343933105469,282.45001220703125,35303.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656277418136597,1.0,0.0,0.0,3.632428646087648,3.6324522495269775,8.804150297692104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4570.74560546875,0.0,1508.5230712890625,1895.4371337890625,-0.0,2162.1123046875,0.900908350944519,1.0,0.0,3.0,1.0,0.0
12072240,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8270390033721924,0.3153930306434631,0.285920649766922,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.9489665627479552,0.4717036187648773,0.4481534361839294,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.9990000128746032,0.7147368788719177,0.3931317925453186,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8235113024711609,0.3110190629959106,0.2969767153263092,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.7250590324401855,0.209499329328537,0.954554319381714,285.2865905761719,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2257385253906,285.287353515625,1.0,0.5375370979309082,1.0,1.0,0.0,1.0,-2.856011390686035,2.8560049533843994,6.557564120157622e-06,2.205696582794189,0.9049388766288756,0.9049388766288756,0.0,129.73890686035156,129.0,24979.740234375,-0.0,1962.8106689453125,1.0,282.7419128417969,284.3834533691406,290.1307983398437,291.7546081542969,313.061279296875,298.5343933105469,282.45001220703125,35303.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656277418136597,1.0,0.0,0.0,3.632428646087648,3.6324522495269775,8.804150297692104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4570.74560546875,0.0,1508.5230712890625,1895.4371337890625,-0.0,2162.1123046875,0.900908350944519,1.0,0.0,3.0,1.0,0.0
12072300,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8264886736869812,0.3146414756774902,0.285504549741745,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.9481585025787354,0.4706594347953796,0.4474326968193054,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9990000128746032,0.7162332534790039,0.3934018909931183,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.8229925036430359,0.3104129731655121,0.2965801954269409,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.7246271967887878,0.2091025859117508,0.9533761143684388,285.1290588378906,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.22393798828125,285.1190490722656,1.0,0.5371856093406677,1.0,1.0,0.0,1.0,-2.853077888488769,2.853071451187134,6.544302777911071e-06,2.2035224437713623,0.8805032968521118,0.8805032968521118,0.0,129.73648071289062,129.0,25507.111328125,-0.0,1958.04150390625,1.0,282.4990539550781,284.20050048828125,290.2096862792969,291.9483337402344,313.061279296875,298.5343933105469,282.45001220703125,36493.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774121880531311,1.0,0.0,0.0,3.623183727264404,3.6232075691223145,8.759392358115292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4450.9482421875,0.0,1507.2059326171875,1895.4371337890625,-0.0,2237.5283203125,0.8990076184272766,1.0,0.0,3.0,1.0,0.0
12072360,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.824508786201477,0.3134365975856781,0.2845987677574157,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9455784559249878,0.4691446721553802,0.446201890707016,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.7168157696723938,0.3951916098594665,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8211843967437744,0.3094620108604431,0.2958373129367828,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7230431437492371,0.2084282338619232,0.9509945511817932,285.07891845703125,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2146301269531,285.0779724121094,1.0,0.537000298500061,1.0,1.0,0.0,1.0,-2.848907947540283,2.8489015102386475,6.525420758407563e-06,2.2004072666168213,0.8608953952789307,0.8608953952789307,0.0,130.2757110595703,132.0,25441.97265625,-0.0,1953.9124755859373,1.0,282.4581298828125,284.1594543457031,290.2070007324219,291.91278076171875,313.061279296875,298.5343933105469,282.75,37827.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797619700431824,1.0,0.0,0.0,3.5771267414093018,3.577150344848633,8.538114570910693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4174.94580078125,0.0,1466.995361328125,1895.4371337890625,-0.0,2288.003173828125,0.8900541067123413,1.0,0.0,3.0,1.0,0.0
12072420,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.820554256439209,0.3122090697288513,0.2832119166851043,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9401543140411376,0.4672642648220062,0.4441335201263428,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.9990000128746032,0.7186185121536255,0.3993743658065796,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8173609375953674,0.3083022236824035,0.2945611178874969,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.71957927942276,0.2075131982564926,0.9464631676673888,285.28778076171875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2076416015625,285.2892150878906,1.0,0.5371450185775757,1.0,1.0,0.0,1.0,-2.8427958488464355,2.8427894115448,6.4976356952684e-06,2.195769786834717,0.8739020228385925,0.8739020228385925,0.0,131.67794799804688,135.0,24670.693359375,-0.0,1950.849853515625,1.0,282.7414245605469,284.3978271484375,290.0827331542969,291.688720703125,313.061279296875,298.5343933105469,283.04998779296875,36427.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76376873254776,1.0,0.0,0.0,3.552618265151977,3.5526413917541504,8.421517918577592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4077.68115234375,0.0,1430.615234375,1895.4371337890625,-0.0,2145.709228515625,0.8839174509048462,1.0,0.0,3.0,1.0,0.0
12072480,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.820554256439209,0.3122090697288513,0.2832119166851043,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9401543140411376,0.4672642648220062,0.4441335201263428,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.9990000128746032,0.7186185121536255,0.3993743658065796,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8173609375953674,0.3083022236824035,0.2945611178874969,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869567871094,0.71957927942276,0.2075131982564926,0.9464631676673888,285.28778076171875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2076416015625,285.2892150878906,1.0,0.5371450185775757,1.0,1.0,0.0,1.0,-2.8427958488464355,2.8427894115448,6.4976356952684e-06,2.195769786834717,0.8739020228385925,0.8739020228385925,0.0,131.67794799804688,135.0,24670.693359375,-0.0,1950.849853515625,1.0,282.7414245605469,284.3978271484375,290.0827331542969,291.688720703125,313.061279296875,298.5343933105469,283.04998779296875,36427.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76376873254776,1.0,0.0,0.0,3.552618265151977,3.5526413917541504,8.421517918577592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4077.68115234375,0.0,1430.615234375,1895.4371337890625,-0.0,2145.709228515625,0.8839174509048462,1.0,0.0,3.0,1.0,0.0
12072540,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8179728984832764,0.3119299709796905,0.2828615605831146,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.9362459182739258,0.4664388000965118,0.443224161863327,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.9990000128746032,0.7213405966758728,0.4029003381729126,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8146945834159851,0.3079400360584259,0.294123113155365,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.717136800289154,0.20718415081501,0.944684624671936,285.4975891113281,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.2113342285156,285.498291015625,1.0,0.5380852818489075,1.0,1.0,0.0,1.0,-2.842850685119629,2.842844247817993,6.498143193311989e-06,2.19592833518982,0.9101595878601074,0.9101595878601074,0.0,133.0720672607422,138.0,23990.958984375,-0.0,1957.699951171875,1.0,283.04107666015625,284.629638671875,290.03533935546875,291.5773620605469,313.061279296875,298.5343933105469,282.75,34487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742258608341217,1.0,0.0,0.0,3.605396509170532,3.605419874191284,8.673599722897052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4469.37548828125,0.0,1472.9332275390625,1895.4371337890625,-0.0,1958.8603515625,0.8943248987197876,1.0,0.0,3.0,1.0,0.0
12072600,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8179728984832764,0.3119299709796905,0.2828615605831146,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.9362459182739258,0.4664388000965118,0.443224161863327,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976806640625,0.9990000128746032,0.7213405966758728,0.4029003381729126,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8146945834159851,0.3079400360584259,0.294123113155365,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.717136800289154,0.20718415081501,0.944684624671936,285.4975891113281,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.2113342285156,285.498291015625,1.0,0.5380852818489075,1.0,1.0,0.0,1.0,-2.842850685119629,2.842844247817993,6.498143193311989e-06,2.19592833518982,0.9101595878601074,0.9101595878601074,0.0,133.0720672607422,138.0,23990.958984375,-0.0,1957.699951171875,1.0,283.04107666015625,284.629638671875,290.03533935546875,291.5773620605469,313.061279296875,298.5343933105469,282.75,34487.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742258608341217,1.0,0.0,0.0,3.605396509170532,3.605419874191284,8.673599722897052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4469.37548828125,0.0,1472.9332275390625,1895.4371337890625,-0.0,1958.8603515625,0.8943248987197876,1.0,0.0,3.0,1.0,0.0
12072660,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.8158496022224426,0.3110841810703277,0.2825190424919128,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.9331957697868348,0.465304970741272,0.4425891041755676,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158874511719,0.9990000128746032,0.7219576239585876,0.4057283401489258,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8126146197319031,0.3073188960552215,0.2938426733016968,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.7152760028839111,0.2067258805036544,0.9437026977539062,285.3168640136719,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.20465087890625,285.3096008300781,1.0,0.5389166474342346,1.0,1.0,0.0,1.0,-2.8435616493225098,2.843555212020874,6.501735697383992e-06,2.196631908416748,0.8875635266304016,0.8875635266304016,0.0,134.22720336914062,138.0,24561.501953125,-0.0,1964.447509765625,1.0,282.78436279296875,284.42340087890625,290.15240478515625,291.810302734375,313.061279296875,298.5343933105469,282.75,35822.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532572150230408,1.0,0.0,0.0,3.6114654541015625,3.6114890575408936,8.702824629835959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4352.92822265625,0.0,1489.401611328125,1895.4371337890625,-0.0,2053.696533203125,0.8960396647453308,1.0,0.0,3.0,1.0,0.0
12072720,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8133816123008728,0.3101430833339691,0.2818366885185241,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.929900586605072,0.4641478657722473,0.4416840374469757,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.9990000128746032,0.721672534942627,0.4085986018180847,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.8102827668190002,0.3066063523292541,0.2933236956596374,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.7131776213645935,0.206185758113861,0.9419225454330444,285.2813415527344,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1946105957031,285.27984619140625,1.0,0.5394541025161743,1.0,1.0,0.0,1.0,-2.8423430919647217,2.842336416244507,6.496386049548164e-06,2.195791006088257,0.876439094543457,0.876439094543457,0.0,135.3316650390625,141.0,24534.10546875,-0.0,1967.827392578125,1.0,282.75811767578125,284.3928527832031,290.157470703125,291.7982177734375,313.061279296875,298.5343933105469,283.04998779296875,36671.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588135004043579,1.0,0.0,0.0,3.5925838947296143,3.5926074981689453,8.612062174506718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4103.34765625,0.0,1475.1702880859375,1895.4371337890625,-0.0,2102.173828125,0.8926870226860046,1.0,0.0,3.0,1.0,0.0
12072780,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8076211214065552,0.3088636696338653,0.2804810106754303,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.922213852405548,0.4622665643692016,0.439708411693573,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.9990000128746032,0.7217400670051575,0.4155350029468536,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8046251535415649,0.3054574728012085,0.292144775390625,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7079382538795471,0.2052029073238372,0.9374430775642396,285.4793701171875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.18121337890625,285.4803466796875,1.0,0.540867030620575,1.0,1.0,0.0,1.0,-2.8398711681365967,2.839864730834961,6.485342510131886e-06,2.1939947605133057,0.8973252773284912,0.8973252773284912,0.0,138.04566955566406,144.0,23814.849609375,-0.0,1976.9737548828125,1.0,283.0417175292969,284.617431640625,290.0411376953125,291.5944519042969,313.061279296875,298.5343933105469,283.1499938964844,35428.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466628551483154,1.0,0.0,0.0,3.606723785400391,3.606747150421143,8.679986081006064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4151.4482421875,0.0,1481.3258056640625,1895.4371337890625,-0.0,1996.6505126953125,0.8932483792304993,1.0,0.0,3.0,1.0,0.0
12072840,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8076211214065552,0.3088636696338653,0.2804810106754303,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.922213852405548,0.4622665643692016,0.439708411693573,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.9990000128746032,0.7217400670051575,0.4155350029468536,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.8046251535415649,0.3054574728012085,0.292144775390625,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7079382538795471,0.2052029073238372,0.9374430775642396,285.4793701171875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.18121337890625,285.4803466796875,1.0,0.540867030620575,1.0,1.0,0.0,1.0,-2.8398711681365967,2.839864730834961,6.485342510131886e-06,2.1939947605133057,0.8973252773284912,0.8973252773284912,0.0,138.04566955566406,144.0,23814.849609375,-0.0,1976.9737548828125,1.0,283.0417175292969,284.617431640625,290.0411376953125,291.5944519042969,313.061279296875,298.5343933105469,283.1499938964844,35428.3359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466628551483154,1.0,0.0,0.0,3.606723785400391,3.606747150421143,8.679986081006064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4151.4482421875,0.0,1481.3258056640625,1895.4371337890625,-0.0,1996.6505126953125,0.8932483792304993,1.0,0.0,3.0,1.0,0.0
12072900,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364990234375,0.8052602410316467,0.3084034025669098,0.2801071107387543,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9190720915794371,0.461525410413742,0.4390443563461303,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.9990000128746032,0.7218946218490601,0.4185811281204223,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8022699356079102,0.3050316572189331,0.2917765378952026,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.7057122588157654,0.2048177868127823,0.9358887672424316,285.5370788574219,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1767272949219,285.5402526855469,1.0,0.5416786670684814,1.0,1.0,0.0,1.0,-2.8399736881256104,2.8399672508239746,6.485979156423127e-06,2.194150447845459,0.9068044424057008,0.9068044424057008,0.0,139.29852294921875,144.0,23568.81640625,-0.0,1983.20751953125,1.0,283.1316223144531,284.6852111816406,290.02362060546875,291.54937744140625,313.061279296875,298.5343933105469,283.1499938964844,34847.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741480827331543,1.0,0.0,0.0,3.610693454742432,3.610716819763184,8.699104228071519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4193.099609375,0.0,1481.343505859375,1895.4371337890625,-0.0,1952.2135009765625,0.895462691783905,1.0,0.0,3.0,1.0,0.0
12072960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.8028844594955444,0.3079073429107666,0.2797436118125915,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.9159734845161438,0.460759699344635,0.4384046792984009,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.9990000128746032,0.7219417691230774,0.4216640889644623,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.7999316453933716,0.3045952916145324,0.2914327085018158,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.7035033702850342,0.204428881406784,0.9344337582588196,285.5502624511719,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1719055175781,285.5502014160156,1.0,0.5425390601158142,1.0,1.0,0.0,1.0,-2.840311288833618,2.8403048515319824,6.487701284640934e-06,2.1944925785064697,0.9114760160446168,0.9114760160446168,0.0,140.5847930908203,147.0,23525.4609375,-0.0,1989.98583984375,1.0,283.14703369140625,284.697509765625,290.0306701660156,291.5708312988281,313.061279296875,298.5343933105469,283.04998779296875,34625.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391705513000488,1.0,0.0,0.0,3.625758409500122,3.625782012939453,8.771846182753507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4284.556640625,0.0,1496.146484375,1895.4371337890625,-0.0,1932.5177001953125,0.9005164504051208,1.0,0.0,3.0,1.0,0.0
12073020,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.797039270401001,0.3061627149581909,0.2785134315490722,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.9087851643562316,0.4584658145904541,0.4366054832935333,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.9990000128746032,0.7206107378005981,0.4288531839847564,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.7943292856216431,0.3031827211380005,0.2903922796249389,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.69822096824646,0.2032515406608581,0.9303458333015442,285.4665832519531,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1526184082031,285.4657287597656,1.0,0.5442496538162231,1.0,1.0,0.0,1.0,-2.83915114402771,2.839144706726074,6.482841399702011e-06,2.1937949657440186,0.8950742483139038,0.8950742483139038,0.0,143.54745483398438,150.0,23655.982421875,-0.0,2002.440673828125,1.0,283.0526123046875,284.6078491210937,290.0650329589844,291.6395874023437,313.061279296875,298.5343933105469,283.1499938964844,35985.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460516095161438,1.0,0.0,0.0,3.638106107711792,3.638130187988281,8.831694344735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4159.5439453125,0.0,1519.8656005859375,1895.4371337890625,-0.0,1991.390380859375,0.900443434715271,1.0,0.0,3.0,1.0,0.0
12073080,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.797039270401001,0.3061627149581909,0.2785134315490722,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.9087851643562316,0.4584658145904541,0.4366054832935333,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.9990000128746032,0.7206107378005981,0.4288531839847564,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.7943292856216431,0.3031827211380005,0.2903922796249389,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.69822096824646,0.2032515406608581,0.9303458333015442,285.4665832519531,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1526184082031,285.4657287597656,1.0,0.5442496538162231,1.0,1.0,0.0,1.0,-2.83915114402771,2.839144706726074,6.482841399702011e-06,2.1937949657440186,0.8950742483139038,0.8950742483139038,0.0,143.54745483398438,150.0,23655.982421875,-0.0,2002.440673828125,1.0,283.0526123046875,284.6078491210937,290.0650329589844,291.6395874023437,313.061279296875,298.5343933105469,283.1499938964844,35985.1640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460516095161438,1.0,0.0,0.0,3.638106107711792,3.638130187988281,8.831694344735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4159.5439453125,0.0,1519.8656005859375,1895.4371337890625,-0.0,1991.390380859375,0.900443434715271,1.0,0.0,3.0,1.0,0.0
12073140,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.790766179561615,0.3044814765453338,0.277040034532547,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.901569128036499,0.4561799168586731,0.4345013499259949,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.9990000128746032,0.7186842560768127,0.4365186095237732,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.7882998585700989,0.3017178475856781,0.2890918254852295,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.692447304725647,0.2019718736410141,0.9251203536987304,285.5329284667969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1331481933594,285.53326416015625,1.0,0.5458516478538513,1.0,1.0,0.0,1.0,-2.8362205028533936,2.836214065551758,6.469762411143165e-06,2.1916654109954834,0.8931311368942261,0.8931311368942261,0.0,146.6946563720703,153.0,23311.1953125,-0.0,2012.8890380859373,1.0,283.1473083496094,284.6880187988281,290.0082397460937,291.5495910644531,313.061279296875,298.5343933105469,283.1499938964844,35751.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423936724662781,1.0,0.0,0.0,3.6135852336883545,3.6136088371276855,8.713043371244567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.26123046875,0.0,1491.1888427734375,1895.4371337890625,-0.0,1960.015625,0.8935409784317017,1.0,0.0,3.0,1.0,0.0
12073200,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.790766179561615,0.3044814765453338,0.277040034532547,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.901569128036499,0.4561799168586731,0.4345013499259949,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.9990000128746032,0.7186842560768127,0.4365186095237732,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.7882998585700989,0.3017178475856781,0.2890918254852295,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.692447304725647,0.2019718736410141,0.9251203536987304,285.5329284667969,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1331481933594,285.53326416015625,1.0,0.5458516478538513,1.0,1.0,0.0,1.0,-2.8362205028533936,2.836214065551758,6.469762411143165e-06,2.1916654109954834,0.8931311368942261,0.8931311368942261,0.0,146.6946563720703,153.0,23311.1953125,-0.0,2012.8890380859373,1.0,283.1473083496094,284.6880187988281,290.0082397460937,291.5495910644531,313.061279296875,298.5343933105469,283.1499938964844,35751.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423936724662781,1.0,0.0,0.0,3.6135852336883545,3.6136088371276855,8.713043371244567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4191.26123046875,0.0,1491.1888427734375,1895.4371337890625,-0.0,1960.015625,0.8935409784317017,1.0,0.0,3.0,1.0,0.0
12073260,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7849254012107849,0.302799791097641,0.2756925225257873,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.8949849605560303,0.453890711069107,0.4325170516967773,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9990000128746032,0.7162731885910034,0.4438931047916412,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7826419472694397,0.3002394139766693,0.2878546416759491,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.6869612336158752,0.2006658315658569,0.9199821949005128,285.54205322265625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.11444091796875,285.54229736328125,1.0,0.5474264621734619,1.0,1.0,0.0,1.0,-2.833417654037476,2.83341121673584,6.457297786255367e-06,2.1896426677703857,0.8807427287101746,0.8807427287101746,0.0,149.77810668945312,156.0,23142.857421875,-0.0,2023.2144775390625,1.0,283.1499328613281,284.70526123046875,289.99151611328125,291.5283203125,313.061279296875,298.5343933105469,283.1499938964844,35608.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409318685531616,1.0,0.0,0.0,3.554265260696411,3.554288148880005,8.429327635894879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4180.49951171875,0.0,1426.3941650390625,1895.4371337890625,-0.0,1947.526611328125,0.8796098232269287,1.0,0.0,3.0,1.0,0.0
12073320,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7849254012107849,0.302799791097641,0.2756925225257873,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420837402344,0.8949849605560303,0.453890711069107,0.4325170516967773,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.9990000128746032,0.7162731885910034,0.4438931047916412,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.7826419472694397,0.3002394139766693,0.2878546416759491,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.6869612336158752,0.2006658315658569,0.9199821949005128,285.54205322265625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.11444091796875,285.54229736328125,1.0,0.5474264621734619,1.0,1.0,0.0,1.0,-2.833417654037476,2.83341121673584,6.457297786255367e-06,2.1896426677703857,0.8807427287101746,0.8807427287101746,0.0,149.77810668945312,156.0,23142.857421875,-0.0,2023.2144775390625,1.0,283.1499328613281,284.70526123046875,289.99151611328125,291.5283203125,313.061279296875,298.5343933105469,283.1499938964844,35608.8125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409318685531616,1.0,0.0,0.0,3.554265260696411,3.554288148880005,8.429327635894879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4180.49951171875,0.0,1426.3941650390625,1895.4371337890625,-0.0,1947.526611328125,0.8796098232269287,1.0,0.0,3.0,1.0,0.0
12073380,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7790660262107849,0.3010114431381225,0.2742320895195007,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8883989453315735,0.4514833986759186,0.4304067492485046,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9990000128746032,0.7131791710853577,0.4513382911682129,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.776985228061676,0.2986626625061035,0.2865174412727356,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55712890625,0.6814403533935547,0.1992767453193664,0.9144521355628968,285.5574645996094,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0960693359375,285.5580749511719,1.0,0.5489315390586853,1.0,1.0,0.0,1.0,-2.8298215866088867,2.829815149307251,6.441204277507495e-06,2.1869940757751465,0.8634800910949707,0.8634800910949707,0.0,152.91578674316406,144.0,22938.6015625,-0.0,2032.4805908203125,1.0,283.1499938964844,284.7315979003906,289.9688720703125,291.4952697753906,313.061279296875,298.5343933105469,283.1499938964844,35373.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392707467079163,1.0,0.0,0.0,3.4626994132995605,3.462721586227417,8.000606044333836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4163.93798828125,0.0,1330.1534423828125,1895.4371337890625,-0.0,1933.370361328125,0.8584760427474976,1.0,0.0,3.0,1.0,0.0
12073440,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7790660262107849,0.3010114431381225,0.2742320895195007,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8883989453315735,0.4514833986759186,0.4304067492485046,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9990000128746032,0.7131791710853577,0.4513382911682129,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.776985228061676,0.2986626625061035,0.2865174412727356,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55712890625,0.6814403533935547,0.1992767453193664,0.9144521355628968,285.5574645996094,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0960693359375,285.5580749511719,1.0,0.5489315390586853,1.0,1.0,0.0,1.0,-2.8298215866088867,2.829815149307251,6.441204277507495e-06,2.1869940757751465,0.8634800910949707,0.8634800910949707,0.0,152.91578674316406,144.0,22938.6015625,-0.0,2032.4805908203125,1.0,283.1499938964844,284.7315979003906,289.9688720703125,291.4952697753906,313.061279296875,298.5343933105469,283.1499938964844,35373.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392707467079163,1.0,0.0,0.0,3.4626994132995605,3.462721586227417,8.000606044333836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4163.93798828125,0.0,1330.1534423828125,1895.4371337890625,-0.0,1933.370361328125,0.8584760427474976,1.0,0.0,3.0,1.0,0.0
12073500,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7782910466194153,0.3000990152359009,0.2734204530715942,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8875998854637146,0.4502544701099396,0.4292606115341186,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.9990000128746032,0.7116303443908691,0.451320469379425,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.7762960195541382,0.2978467941284179,0.2857581675052643,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.568603515625,0.6806057691574097,0.198556900024414,0.911268949508667,285.5690002441406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0882263183594,285.5696716308594,1.0,0.5475464463233948,1.0,1.0,0.0,1.0,-2.822723150253296,2.82271671295166,6.409410161722917e-06,2.181726455688477,0.8534457087516785,0.8534457087516785,0.0,152.6520233154297,144.0,22784.138671875,-0.0,2019.605712890625,1.0,283.1499938964844,284.7503356933594,289.95556640625,291.474365234375,313.061279296875,298.5343933105469,283.1499938964844,35061.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738047182559967,1.0,0.0,0.0,3.398444414138794,3.398466110229492,7.706437941124022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4152.62841796875,0.0,1264.359130859375,1895.4371337890625,-0.0,1922.967041015625,0.8464261293411255,1.0,0.0,3.0,1.0,0.0
12073560,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.7788744568824768,0.2991900742053985,0.2725678980350494,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770568847656,0.8883711695671082,0.4490205645561218,0.4280649423599243,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9990000128746032,0.7105936408042908,0.4489235877990722,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.776948869228363,0.2970215976238251,0.2849452197551727,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766906738281,0.680982768535614,0.1978332698345184,0.9078425765037536,285.5770263671875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0827331542969,285.57763671875,1.0,0.5452060699462891,1.0,1.0,0.0,1.0,-2.812290906906128,2.812284469604492,6.362338353937957e-06,2.173762321472168,0.8416350483894348,0.8416350483894348,0.0,151.20880126953125,132.0,22613.396484375,-0.0,1995.7335205078125,1.0,283.1499938964844,284.7654724121094,289.9413757324219,291.4513854980469,313.061279296875,298.5343933105469,283.1499938964844,35095.046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364492416381836,1.0,0.0,0.0,3.341205596923828,3.341226577758789,7.449029340023117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4140.498046875,0.0,1209.7928466796875,1895.4371337890625,-0.0,1909.4111328125,0.8307206630706787,1.0,0.0,3.0,1.0,0.0
12073620,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.7829532623291016,0.2974317669868469,0.2708205878734588,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.893254280090332,0.4465864896774292,0.4256051182746887,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9990000128746032,0.7103284597396851,0.4392680823802948,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.781111478805542,0.2953715026378631,0.2832270264625549,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.6843313574790955,0.1964096426963806,0.9006472229957581,285.60223388671875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0777893066406,285.6031799316406,1.0,0.5382691621780396,1.0,1.0,0.0,1.0,-2.7849247455596924,2.7849183082580566,6.239420599740697e-06,2.1527490615844727,0.8155530691146851,0.8155530691146851,0.0,145.9949951171875,135.0,22183.22265625,-0.0,1927.0826416015625,1.0,283.1499938964844,284.80963134765625,289.9096374511719,291.3956298828125,313.061279296875,298.5343933105469,283.1499938964844,34817.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316607236862183,1.0,0.0,0.0,3.188667058944702,3.1886866092681885,6.784403012716211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4110.63037109375,0.0,1070.197265625,1895.4371337890625,-0.0,1869.0047607421875,0.7962696552276611,1.0,0.0,3.0,1.0,0.0
12073680,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.7829532623291016,0.2974317669868469,0.2708205878734588,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.893254280090332,0.4465864896774292,0.4256051182746887,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.9990000128746032,0.7103284597396851,0.4392680823802948,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60205078125,0.781111478805542,0.2953715026378631,0.2832270264625549,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.6843313574790955,0.1964096426963806,0.9006472229957581,285.60223388671875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0777893066406,285.6031799316406,1.0,0.5382691621780396,1.0,1.0,0.0,1.0,-2.7849247455596924,2.7849183082580566,6.239420599740697e-06,2.1527490615844727,0.8155530691146851,0.8155530691146851,0.0,145.9949951171875,135.0,22183.22265625,-0.0,1927.0826416015625,1.0,283.1499938964844,284.80963134765625,289.9096374511719,291.3956298828125,313.061279296875,298.5343933105469,283.1499938964844,34817.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316607236862183,1.0,0.0,0.0,3.188667058944702,3.1886866092681885,6.784403012716211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4110.63037109375,0.0,1070.197265625,1895.4371337890625,-0.0,1869.0047607421875,0.7962696552276611,1.0,0.0,3.0,1.0,0.0
