time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7842336893081665,0.2958151400089264,0.2692680358886719,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8948381543159485,0.4442751407623291,0.4233256876468658,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.9990000128746032,0.7114353179931641,0.434667557477951,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.7824150323867798,0.2937778830528259,0.2816329598426819,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.6851442456245422,0.1950739473104477,0.8941901326179504,285.6434631347656,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07818603515625,285.6453857421875,1.0,0.5343496799468994,1.0,1.0,0.0,1.0,-2.76509976387024,2.7650935649871826,6.15064391240594e-06,2.137303352355957,0.787632167339325,0.787632167339325,0.0,143.28787231445312,138.0,21754.185546875,-0.0,1883.16259765625,1.0,283.1499938964844,284.87310791015625,289.87762451171875,291.3359375,313.061279296875,298.5343933105469,283.1499938964844,34403.796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248736619949341,1.0,0.0,0.0,3.0086050033569336,3.0086231231689453,6.039816184966185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4080.45166015625,0.0,919.9600830078124,1895.4371337890625,-0.0,1812.305908203125,0.7559395432472229,1.0,0.0,3.0,1.0,0.0
12073800,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7842336893081665,0.2958151400089264,0.2692680358886719,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8948381543159485,0.4442751407623291,0.4233256876468658,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.9990000128746032,0.7114353179931641,0.434667557477951,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.7824150323867798,0.2937778830528259,0.2816329598426819,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.6851442456245422,0.1950739473104477,0.8941901326179504,285.6434631347656,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.07818603515625,285.6453857421875,1.0,0.5343496799468994,1.0,1.0,0.0,1.0,-2.76509976387024,2.7650935649871826,6.15064391240594e-06,2.137303352355957,0.787632167339325,0.787632167339325,0.0,143.28787231445312,138.0,21754.185546875,-0.0,1883.16259765625,1.0,283.1499938964844,284.87310791015625,289.87762451171875,291.3359375,313.061279296875,298.5343933105469,283.1499938964844,34403.796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248736619949341,1.0,0.0,0.0,3.0086050033569336,3.0086231231689453,6.039816184966185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4080.45166015625,0.0,919.9600830078124,1895.4371337890625,-0.0,1812.305908203125,0.7559395432472229,1.0,0.0,3.0,1.0,0.0
12073860,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.7837610840797424,0.2947894334793091,0.2683186829090118,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837158203125,0.8943362832069397,0.442781001329422,0.4218877553939819,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.9990000128746032,0.71189945936203,0.4338991641998291,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.7819294333457947,0.292733371257782,0.280624508857727,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.6844868063926697,0.1942114830017089,0.8902069330215454,285.6836242675781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0783386230469,285.6861572265625,1.0,0.532737135887146,1.0,1.0,0.0,1.0,-2.7553048133850098,2.755298852920532,6.107140507083386e-06,2.129729747772217,0.7690945267677307,0.7690945267677307,0.0,142.60150146484375,138.0,21457.91015625,-0.0,1864.72607421875,1.0,283.1499938964844,284.9298095703125,289.8579406738281,291.2970886230469,313.061279296875,298.5343933105469,283.1499938964844,33824.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196003794670105,1.0,0.0,0.0,2.871054649353028,2.871071577072144,5.500172051142727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4060.43310546875,0.0,814.1441040039062,1895.4371337890625,-0.0,1768.7344970703125,0.7279526591300964,1.0,0.0,3.0,1.0,0.0
12073920,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7832788228988647,0.2943223118782043,0.2678969502449035,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.8937941789627075,0.4420957863330841,0.4212392270565033,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7028503417969,0.9990000128746032,0.7119913697242737,0.4339976906776428,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7814354300498962,0.2922520935535431,0.2801690697669983,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.6839431524276733,0.1938160806894302,0.8884243965148926,285.70245361328125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0781555175781,285.705078125,1.0,0.5322116613388062,1.0,1.0,0.0,1.0,-2.75144624710083,2.751440048217773,6.090051556384424e-06,2.126749515533448,0.7602018713951111,0.7602018713951111,0.0,142.5023651123047,141.0,21327.189453125,-0.0,1858.2977294921875,1.0,283.1499938964844,284.9559020996094,289.849609375,291.2803649902344,313.061279296875,298.5343933105469,283.1499938964844,33709.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717068076133728,1.0,0.0,0.0,2.81192398071289,2.8119404315948486,5.275948069538572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4051.90771484375,0.0,772.1544799804688,1895.4371337890625,-0.0,1747.9658203125,0.7120347619056702,1.0,0.0,3.0,1.0,0.0
12073980,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7809596657752991,0.2929365932941437,0.2666630446910858,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8911426663398743,0.440039724111557,0.4193107485771179,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.9990000128746032,0.7117745280265808,0.4357659816741943,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7790659666061401,0.2908025979995727,0.2788158357143402,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.6815130114555359,0.1926264613866806,0.8831659555435181,285.7757263183594,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.07647705078125,285.7789306640625,1.0,0.5313211679458618,1.0,1.0,0.0,1.0,-2.741821765899658,2.7418158054351807,6.047550414223224e-06,2.119323968887329,0.7345175743103027,0.7345175743103027,0.0,142.90553283691406,144.0,20891.197265625,-0.0,1845.3717041015625,1.0,283.1499938964844,285.0542297363281,289.8243408203125,291.227783203125,313.061279296875,298.5343933105469,283.1499938964844,32707.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089266180992126,1.0,0.0,0.0,2.610311269760132,2.610326051712036,4.54650802339529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4024.047607421875,0.0,637.2645263671875,1895.4371337890625,-0.0,1681.8997802734375,0.6670955419540405,1.0,0.0,3.0,1.0,0.0
12074040,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7809596657752991,0.2929365932941437,0.2666630446910858,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.8911426663398743,0.440039724111557,0.4193107485771179,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.9990000128746032,0.7117745280265808,0.4357659816741943,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7790659666061401,0.2908025979995727,0.2788158357143402,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.6815130114555359,0.1926264613866806,0.8831659555435181,285.7757263183594,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.07647705078125,285.7789306640625,1.0,0.5313211679458618,1.0,1.0,0.0,1.0,-2.741821765899658,2.7418158054351807,6.047550414223224e-06,2.119323968887329,0.7345175743103027,0.7345175743103027,0.0,142.90553283691406,144.0,20891.197265625,-0.0,1845.3717041015625,1.0,283.1499938964844,285.0542297363281,289.8243408203125,291.227783203125,313.061279296875,298.5343933105469,283.1499938964844,32707.220703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089266180992126,1.0,0.0,0.0,2.610311269760132,2.610326051712036,4.54650802339529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4024.047607421875,0.0,637.2645263671875,1895.4371337890625,-0.0,1681.8997802734375,0.6670955419540405,1.0,0.0,3.0,1.0,0.0
12074100,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7794516086578369,0.2922812104225158,0.2660882771015167,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8195495605469,0.8894038796424866,0.4390553832054138,0.4183966815471649,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.9990000128746032,0.7113962173461914,0.4372993111610412,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187561035156,0.7775277495384216,0.2901070713996887,0.2781760692596435,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.6799843311309814,0.1920550614595413,0.880691409111023,285.8194274902344,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0751037597656,285.8230895996094,1.0,0.5312178134918213,1.0,1.0,0.0,1.0,-2.738131284713745,2.738125324249268,6.031301381881349e-06,2.116480588912964,0.722968578338623,0.722968578338623,0.0,143.4276580810547,144.0,20658.361328125,-0.0,1842.15087890625,1.0,283.1499938964844,285.11151123046875,289.811767578125,291.200927734375,313.061279296875,298.5343933105469,283.1499938964844,31897.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047888040542603,1.0,0.0,0.0,2.5045106410980225,2.504524707794189,4.185421005331591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4009.368408203125,0.0,572.0509643554688,1895.4371337890625,-0.0,1648.74853515625,0.6460879445075989,1.0,0.0,3.0,1.0,0.0
12074160,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.7777868509292603,0.2916462421417236,0.2655431926250458,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.887475311756134,0.4380953907966614,0.4175175428390503,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9990000128746032,0.7108495831489563,0.4391538202762604,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.775829017162323,0.2894284725189209,0.2775619626045227,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.6783133745193481,0.1914970725774765,0.8783169984817505,285.859619140625,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0734558105469,285.8631896972656,1.0,0.5312939286231995,1.0,1.0,0.0,1.0,-2.735055923461914,2.7350497245788574,6.017781743139494e-06,2.114113569259644,0.7113457918167114,0.7113457918167114,0.0,144.1128692626953,147.0,20446.966796875,-0.0,1840.637451171875,1.0,283.1499938964844,285.1635131835937,289.7998962402344,291.1762390136719,313.061279296875,298.5343933105469,283.1499938964844,31432.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006960511207581,1.0,0.0,0.0,2.4148855209350586,2.4148988723754883,3.8912261857149133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3996.44921875,0.0,521.6098022460938,1895.4371337890625,-0.0,1616.250732421875,0.6234988570213318,1.0,0.0,3.0,1.0,0.0
12074220,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7741104364395142,0.290434867143631,0.2645157873630523,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.883198082447052,0.4362440407276153,0.4158350825309753,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.9990000128746032,0.7092786431312561,0.4436083436012268,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.772079586982727,0.2881180644035339,0.2763901054859161,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.6746611595153809,0.1904210895299911,0.8737971782684326,285.9499816894531,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.06988525390625,285.9537353515625,1.0,0.5318639278411865,1.0,1.0,0.0,1.0,-2.7303109169006348,2.730304956436157,5.996959316689754e-06,2.110464334487915,0.6908523440361023,0.6908523440361023,0.0,145.86851501464844,150.0,19998.19140625,-0.0,1841.5574951171875,1.0,283.1499938964844,285.27880859375,289.7751770019531,291.1246337890625,313.061279296875,298.5343933105469,283.1499938964844,29979.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924171447753906,1.0,0.0,0.0,2.233220100402832,2.233232021331787,3.327793649532396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3969.010009765625,0.0,426.7074279785156,1895.4371337890625,-0.0,1551.4317626953125,0.5828617215156555,1.0,0.0,3.0,1.0,0.0
12074280,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.7741104364395142,0.290434867143631,0.2645157873630523,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.883198082447052,0.4362440407276153,0.4158350825309753,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505920410156,0.9990000128746032,0.7092786431312561,0.4436083436012268,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.772079586982727,0.2881180644035339,0.2763901054859161,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.6746611595153809,0.1904210895299911,0.8737971782684326,285.9499816894531,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.06988525390625,285.9537353515625,1.0,0.5318639278411865,1.0,1.0,0.0,1.0,-2.7303109169006348,2.730304956436157,5.996959316689754e-06,2.110464334487915,0.6908523440361023,0.6908523440361023,0.0,145.86851501464844,150.0,19998.19140625,-0.0,1841.5574951171875,1.0,283.1499938964844,285.27880859375,289.7751770019531,291.1246337890625,313.061279296875,298.5343933105469,283.1499938964844,29979.521484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924171447753906,1.0,0.0,0.0,2.233220100402832,2.233232021331787,3.327793649532396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3969.010009765625,0.0,426.7074279785156,1895.4371337890625,-0.0,1551.4317626953125,0.5828617215156555,1.0,0.0,3.0,1.0,0.0
12074340,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.7701634168624878,0.2892812192440033,0.263556957244873,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8785844445228577,0.4344614744186401,0.4142357409000397,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.9990000128746032,0.7069801092147827,0.4487506747245788,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7680538892745972,0.286853551864624,0.2752784788608551,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.6707901954650879,0.1894033551216125,0.8696022033691406,286.0433654785156,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,297.0668640136719,286.0471496582031,1.0,0.5328522324562073,1.0,1.0,0.0,1.0,-2.727038145065308,2.72703218460083,5.9826193137269e-06,2.107948064804077,0.6727508902549744,0.6727508902549744,0.0,147.99928283691406,138.0,19548.3359375,-0.0,1846.46435546875,1.0,283.1499938964844,285.3961181640625,289.7499084472656,291.0726318359375,313.061279296875,298.5343933105469,283.1499938964844,28456.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840821504592896,1.0,0.0,0.0,2.06862473487854,2.0686354637146,2.855333036677621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3941.7353515625,0.0,350.7331237792969,1895.4371337890625,-0.0,1487.4683837890625,0.5459110140800476,1.0,0.0,3.0,1.0,0.0
12074400,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.7701634168624878,0.2892812192440033,0.263556957244873,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8785844445228577,0.4344614744186401,0.4142357409000397,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.9990000128746032,0.7069801092147827,0.4487506747245788,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04266357421875,0.7680538892745972,0.286853551864624,0.2752784788608551,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.6707901954650879,0.1894033551216125,0.8696022033691406,286.0433654785156,286.19000244140625,293.1499938964844,286.7913818359375,293.1512756347656,297.0668640136719,286.0471496582031,1.0,0.5328522324562073,1.0,1.0,0.0,1.0,-2.727038145065308,2.72703218460083,5.9826193137269e-06,2.107948064804077,0.6727508902549744,0.6727508902549744,0.0,147.99928283691406,138.0,19548.3359375,-0.0,1846.46435546875,1.0,283.1499938964844,285.3961181640625,289.7499084472656,291.0726318359375,313.061279296875,298.5343933105469,283.1499938964844,28456.86328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840821504592896,1.0,0.0,0.0,2.06862473487854,2.0686354637146,2.855333036677621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3941.7353515625,0.0,350.7331237792969,1895.4371337890625,-0.0,1487.4683837890625,0.5459110140800476,1.0,0.0,3.0,1.0,0.0
12074460,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.7714796662330627,0.2881428599357605,0.2624705731868744,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.8800860047340393,0.432694673538208,0.4125067889690399,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.9990000128746032,0.7051957845687866,0.4446390569210052,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.7692446112632751,0.2855877578258514,0.2740196287631988,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.6716359853744507,0.1883865892887115,0.8647300601005554,286.1314392089844,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.06591796875,286.134765625,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.7113633155822754,2.711357593536377,5.914480425417423e-06,2.096039295196533,0.6551622748374939,0.6551622748374939,0.0,145.6425018310547,126.0,19025.431640625,-0.0,1811.6925048828125,1.0,283.1499938964844,285.5083312988281,289.72265625,291.0169677734375,313.061279296875,298.5343933105469,283.1499938964844,27032.64453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756458282470703,1.0,0.0,0.0,1.917855858802796,1.917865514755249,2.45428680045734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3911.215576171875,0.0,289.6127319335937,1895.4371337890625,-0.0,1424.112060546875,0.5121577978134155,1.0,0.0,3.0,1.0,0.0
12074520,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.7714796662330627,0.2881428599357605,0.2624705731868744,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.8800860047340393,0.432694673538208,0.4125067889690399,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.9990000128746032,0.7051957845687866,0.4446390569210052,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.7692446112632751,0.2855877578258514,0.2740196287631988,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297302246094,0.6716359853744507,0.1883865892887115,0.8647300601005554,286.1314392089844,286.2705383300781,293.0850524902344,286.76483154296875,293.0864562988281,297.06591796875,286.134765625,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.7113633155822754,2.711357593536377,5.914480425417423e-06,2.096039295196533,0.6551622748374939,0.6551622748374939,0.0,145.6425018310547,126.0,19025.431640625,-0.0,1811.6925048828125,1.0,283.1499938964844,285.5083312988281,289.72265625,291.0169677734375,313.061279296875,298.5343933105469,283.1499938964844,27032.64453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756458282470703,1.0,0.0,0.0,1.917855858802796,1.917865514755249,2.45428680045734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3911.215576171875,0.0,289.6127319335937,1895.4371337890625,-0.0,1424.112060546875,0.5121577978134155,1.0,0.0,3.0,1.0,0.0
12074580,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.7768442034721375,0.2870519757270813,0.2613063752651214,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171325683594,0.8862669467926025,0.4309643805027008,0.4106869399547577,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.9990000128746032,0.7058805227279663,0.4336921572685241,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.7744248509407043,0.2843311131000519,0.272648274898529,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.6760749220848083,0.1873836517333984,0.8593378067016602,286.2170104980469,286.3570861816406,293.0152587890625,286.7357788085937,293.0167541503906,297.0682678222656,286.2203369140625,1.0,0.5219860672950745,1.0,1.0,0.0,1.0,-2.6865010261535645,2.686495304107666,5.806617082271259e-06,2.076870441436768,0.6367775201797485,0.6367775201797485,0.0,140.0413055419922,129.0,18428.8046875,-0.0,1748.7515869140625,1.0,283.1499938964844,285.619873046875,289.6893005371094,290.9507141113281,313.061279296875,298.5343933105469,283.1499938964844,25752.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663655638694763,1.0,0.0,0.0,1.7731945514678955,1.7732032537460327,2.0980033355044725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3875.642822265625,0.0,238.5089569091797,1895.4371337890625,-0.0,1356.1043701171875,0.4801862239837646,1.0,0.0,3.0,1.0,0.0
12074640,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.7768442034721375,0.2870519757270813,0.2613063752651214,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171325683594,0.8862669467926025,0.4309643805027008,0.4106869399547577,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.9990000128746032,0.7058805227279663,0.4336921572685241,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.7744248509407043,0.2843311131000519,0.272648274898529,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2152709960937,0.6760749220848083,0.1873836517333984,0.8593378067016602,286.2170104980469,286.3570861816406,293.0152587890625,286.7357788085937,293.0167541503906,297.0682678222656,286.2203369140625,1.0,0.5219860672950745,1.0,1.0,0.0,1.0,-2.6865010261535645,2.686495304107666,5.806617082271259e-06,2.076870441436768,0.6367775201797485,0.6367775201797485,0.0,140.0413055419922,129.0,18428.8046875,-0.0,1748.7515869140625,1.0,283.1499938964844,285.619873046875,289.6893005371094,290.9507141113281,313.061279296875,298.5343933105469,283.1499938964844,25752.9609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663655638694763,1.0,0.0,0.0,1.7731945514678955,1.7732032537460327,2.0980033355044725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3875.642822265625,0.0,238.5089569091797,1895.4371337890625,-0.0,1356.1043701171875,0.4801862239837646,1.0,0.0,3.0,1.0,0.0
12074700,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665710449219,0.778477132320404,0.286547839641571,0.2607810199260711,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.8881232142448425,0.4301398694515228,0.4098342061042785,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9990000128746032,0.7070349454879761,0.4301548600196838,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665405273437,0.7759569883346558,0.2837251722812652,0.2720065116882324,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26513671875,0.6773458123207092,0.1869046688079834,0.8568615913391113,286.267333984375,286.4024658203125,292.9786376953125,286.72039794921875,292.9801940917969,297.0711975097656,286.27154541015625,1.0,0.5198141932487488,1.0,1.0,0.0,1.0,-2.6768362522125244,2.676830530166626,5.7646084314910695e-06,2.0692527294158936,0.6282410621643066,0.6282410621643066,0.0,138.19273376464844,129.0,18114.2421875,-0.0,1726.0771484375,1.0,283.1499938964844,285.6841735839844,289.67010498046875,290.91259765625,313.061279296875,298.5343933105469,283.1499938964844,24900.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611546874046326,1.0,0.0,0.0,1.6969412565231323,1.696949481964111,1.9214408553125406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3855.925537109375,0.0,213.61607360839844,1895.4371337890625,-0.0,1318.723388671875,0.4658868908882141,1.0,0.0,3.0,1.0,0.0
12074760,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7792848944664001,0.2860683500766754,0.2603121697902679,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.312255859375,0.889010488986969,0.4293443262577057,0.4090431630611419,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.9990000128746032,0.7082135677337646,0.4280753135681152,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7766565084457397,0.2831342816352844,0.2714112401008606,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100891113281,0.6778712868690491,0.1864362359046936,0.8545869588851929,286.3121032714844,286.4492492675781,292.9409484863281,286.7044677734375,292.9425354003906,297.0747985839844,286.3161315917969,1.0,0.5181853771209717,1.0,1.0,0.0,1.0,-2.6693713665008545,2.669365644454956,5.732407771574799e-06,2.06343674659729,0.6189152598381042,0.6189152598381042,0.0,137.05091857910156,132.0,17842.935546875,-0.0,1709.962890625,1.0,283.1499938964844,285.74053955078125,289.651611328125,290.877685546875,313.061279296875,298.5343933105469,283.1499938964844,24459.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557286977767944,1.0,0.0,0.0,1.635305881500244,1.6353137493133545,1.7843964883468288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3839.31787109375,0.0,195.6513061523437,1895.4371337890625,-0.0,1280.4356689453125,0.4498505294322967,1.0,0.0,3.0,1.0,0.0
12074820,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154968261719,0.7793071269989014,0.2851731777191162,0.2594725489616394,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.8889268636703491,0.4278326034545898,0.4075778424739837,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.9990000128746032,0.7101994156837463,0.4266588687896728,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154663085937,0.7764508128166199,0.2819938957691192,0.2703022062778473,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.6774746179580688,0.1855243742465973,0.8503538966178894,286.4162292480469,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0820007324219,286.4205627441406,1.0,0.5162617564201355,1.0,1.0,0.0,1.0,-2.658475399017334,2.658469915390014,5.685565156454686e-06,2.054946184158325,0.6023245453834534,0.6023245453834534,0.0,136.06887817382812,135.0,17275.41796875,-0.0,1689.688720703125,1.0,283.1499938964844,285.8681030273437,289.6144714355469,290.8058776855469,313.061279296875,298.5343933105469,283.1499938964844,23114.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443177461624146,1.0,0.0,0.0,1.5081678628921509,1.5081748962402344,1.5177238310570829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3804.647705078125,0.0,160.6168212890625,1895.4371337890625,-0.0,1202.1090087890625,0.421734869480133,1.0,0.0,3.0,1.0,0.0
12074880,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154968261719,0.7793071269989014,0.2851731777191162,0.2594725489616394,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.8889268636703491,0.4278326034545898,0.4075778424739837,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.9990000128746032,0.7101994156837463,0.4266588687896728,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4154663085937,0.7764508128166199,0.2819938957691192,0.2703022062778473,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.6774746179580688,0.1855243742465973,0.8503538966178894,286.4162292480469,286.546630859375,292.8623962402344,286.6709899902344,292.8641052246094,297.0820007324219,286.4205627441406,1.0,0.5162617564201355,1.0,1.0,0.0,1.0,-2.658475399017334,2.658469915390014,5.685565156454686e-06,2.054946184158325,0.6023245453834534,0.6023245453834534,0.0,136.06887817382812,135.0,17275.41796875,-0.0,1689.688720703125,1.0,283.1499938964844,285.8681030273437,289.6144714355469,290.8058776855469,313.061279296875,298.5343933105469,283.1499938964844,23114.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443177461624146,1.0,0.0,0.0,1.5081678628921509,1.5081748962402344,1.5177238310570829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3804.647705078125,0.0,160.6168212890625,1895.4371337890625,-0.0,1202.1090087890625,0.421734869480133,1.0,0.0,3.0,1.0,0.0
12074940,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7777892351150513,0.2843394875526428,0.2587339580059051,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.88704913854599,0.4264015853404999,0.4062372744083404,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.9990000128746032,0.7112913727760315,0.4278889000415802,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7746981978416443,0.2808975875377655,0.2692805230617523,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.6757034659385681,0.184658333659172,0.8465231657028198,286.52557373046875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817077636719,297.0870056152344,286.5300598144531,1.0,0.515649139881134,1.0,1.0,0.0,1.0,-2.651621103286743,2.6516153812408447,5.656188932334771e-06,2.049601554870605,0.5867491364479065,0.5867491364479065,0.0,136.340087890625,138.0,16714.75390625,-0.0,1681.027587890625,1.0,283.1499938964844,285.9989013671875,289.5780029296875,290.7356262207031,313.061279296875,298.5343933105469,283.1499938964844,21772.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327188611030579,1.0,0.0,0.0,1.3915834426879885,1.3915897607803345,1.292146976084041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3770.876708984375,0.0,132.14622497558594,1895.4371337890625,-0.0,1125.6748046875,0.39583420753479,1.0,0.0,3.0,1.0,0.0
12075000,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248107910156,0.7777892351150513,0.2843394875526428,0.2587339580059051,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5257263183594,0.88704913854599,0.4264015853404999,0.4062372744083404,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263061523437,0.9990000128746032,0.7112913727760315,0.4278889000415802,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7746981978416443,0.2808975875377655,0.2692805230617523,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.6757034659385681,0.184658333659172,0.8465231657028198,286.52557373046875,286.6488952636719,292.7799377441406,286.6355285644531,292.7817077636719,297.0870056152344,286.5300598144531,1.0,0.515649139881134,1.0,1.0,0.0,1.0,-2.651621103286743,2.6516153812408447,5.656188932334771e-06,2.049601554870605,0.5867491364479065,0.5867491364479065,0.0,136.340087890625,138.0,16714.75390625,-0.0,1681.027587890625,1.0,283.1499938964844,285.9989013671875,289.5780029296875,290.7356262207031,313.061279296875,298.5343933105469,283.1499938964844,21772.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327188611030579,1.0,0.0,0.0,1.3915834426879885,1.3915897607803345,1.292146976084041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3770.876708984375,0.0,132.14622497558594,1895.4371337890625,-0.0,1125.6748046875,0.39583420753479,1.0,0.0,3.0,1.0,0.0
12075060,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6137084960937,0.7759337425231934,0.2837432026863098,0.2582221627235412,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146545410156,0.8848031759262085,0.4253611862659454,0.4052805006504059,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6152648925781,0.9990000128746032,0.7115709781646729,0.4300565421581268,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6136474609375,0.7726632952690125,0.2800908088684082,0.2685474753379822,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6121520996094,0.6737366914749146,0.1840242147445678,0.8438191413879395,286.614501953125,286.7296142578125,292.7148132324219,286.6073913574219,292.7166748046875,297.0888977050781,286.6191711425781,1.0,0.515802800655365,1.0,1.0,0.0,1.0,-2.648329019546509,2.6483232975006104,5.64210131415166e-06,2.047031879425049,0.5759689807891846,0.5759689807891846,0.0,137.13436889648438,138.0,16279.5068359375,-0.0,1679.8787841796875,1.0,283.1499938964844,286.1031188964844,289.5493469238281,290.68115234375,313.061279296875,298.5343933105469,283.1499938964844,20634.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238707900047302,1.0,0.0,0.0,1.3069318532943726,1.30693781375885,1.1397229826570765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3744.758056640625,0.0,113.2997055053711,1895.4371337890625,-0.0,1069.62841796875,0.3795413076877594,1.0,0.0,3.0,1.0,0.0
12075120,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.7752580046653748,0.2835550606250763,0.2580695152282715,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387939453125,0.883988082408905,0.4250343143939972,0.4049892723560333,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393737792969,0.9990000128746032,0.7115647196769714,0.4309082925319671,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.7719303369522095,0.2798362970352173,0.2683234214782715,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.6730354428291321,0.1838246583938598,0.8429967164993286,286.6386108398437,286.755615234375,292.69384765625,286.5982666015625,292.6957092285156,297.0891418457031,286.64324951171875,1.0,0.5159375667572021,1.0,1.0,0.0,1.0,-2.6475613117218018,2.647555589675904,5.63881849302561e-06,2.0464327335357666,0.5720057487487793,0.5720057487487793,0.0,137.46644592285156,141.0,16155.154296875,-0.0,1680.273681640625,1.0,283.1499938964844,286.1314392089844,289.5407409667969,290.6651916503906,313.061279296875,298.5343933105469,283.1499938964844,20455.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211457252502441,1.0,0.0,0.0,1.284659504890442,1.28466534614563,1.1012083689365681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3737.328369140625,0.0,108.97044372558594,1895.4371337890625,-0.0,1052.774169921875,0.3749535679817199,1.0,0.0,3.0,1.0,0.0
12075180,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.7720024585723877,0.2827388644218445,0.2574189007282257,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.8800941705703735,0.423644870519638,0.4037662446498871,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.9990000128746032,0.7110509872436523,0.4352056980133056,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7684504389762878,0.2787491083145141,0.2673812508583069,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.6697302460670471,0.1829731464385986,0.839560866355896,286.73736572265625,286.8664245605469,292.6044921875,286.55938720703125,292.6064147949219,297.088134765625,286.7419738769531,1.0,0.5168337225914001,1.0,1.0,0.0,1.0,-2.645211935043335,2.6452062129974365,5.628779490507441e-06,2.0445990562438965,0.5540382862091064,0.5540382862091064,0.0,139.2069854736328,144.0,15638.5302734375,-0.0,1684.74609375,1.0,283.1499938964844,286.2464294433594,289.5043640136719,290.5985412597656,313.061279296875,298.5343933105469,283.1499938964844,19997.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101498007774353,1.0,0.0,0.0,1.197102427482605,1.1971079111099243,9.562161551457393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3706.247314453125,0.0,93.65816497802734,1895.4371337890625,-0.0,986.7734375,0.3579243719577789,1.0,0.0,3.0,1.0,0.0
12075240,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.7720024585723877,0.2827388644218445,0.2574189007282257,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.8800941705703735,0.423644870519638,0.4037662446498871,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7381591796875,0.9990000128746032,0.7110509872436523,0.4352056980133056,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7684504389762878,0.2787491083145141,0.2673812508583069,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.6697302460670471,0.1829731464385986,0.839560866355896,286.73736572265625,286.8664245605469,292.6044921875,286.55938720703125,292.6064147949219,297.088134765625,286.7419738769531,1.0,0.5168337225914001,1.0,1.0,0.0,1.0,-2.645211935043335,2.6452062129974365,5.628779490507441e-06,2.0445990562438965,0.5540382862091064,0.5540382862091064,0.0,139.2069854736328,144.0,15638.5302734375,-0.0,1684.74609375,1.0,283.1499938964844,286.2464294433594,289.5043640136719,290.5985412597656,313.061279296875,298.5343933105469,283.1499938964844,19997.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101498007774353,1.0,0.0,0.0,1.197102427482605,1.1971079111099243,9.562161551457393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3706.247314453125,0.0,93.65816497802734,1895.4371337890625,-0.0,986.7734375,0.3579243719577789,1.0,0.0,3.0,1.0,0.0
12075300,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.7701760530471802,0.2823210656642914,0.2570869922637939,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.8779211044311523,0.4229415357112884,0.4031494259834289,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.9990000128746032,0.7105282545089722,0.4377130270004272,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.7665165066719055,0.2781935036182403,0.2669032514095306,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851867675781,0.667900800704956,0.1825371980667114,0.8378216028213501,286.78759765625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606384277344,297.0867614746094,286.7923278808594,1.0,0.517440915107727,1.0,1.0,0.0,1.0,-2.64441990852356,2.64441442489624,5.625395715469495e-06,2.043980121612549,0.5443239808082581,0.5443239808082581,0.0,140.25137329101562,144.0,15375.37109375,-0.0,1688.31494140625,1.0,283.1499938964844,286.3041381835937,289.4851379394531,290.5640869140625,313.061279296875,298.5343933105469,283.1499938964844,19874.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047711372375488,1.0,0.0,0.0,1.1550204753875732,1.155025839805603,8.901697157170929e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3690.193115234375,0.0,87.10311126708984,1895.4371337890625,-0.0,955.6917114257812,0.3502199947834015,1.0,0.0,3.0,1.0,0.0
12075360,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8385009765625,0.7682741284370422,0.2819063365459442,0.2567574381828308,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8395080566406,0.8756592273712158,0.4222413003444671,0.4025352895259857,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.9990000128746032,0.7098200917243958,0.4403847754001617,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384704589844,0.7645062804222107,0.2776354849338531,0.2664239108562469,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.6660048365592957,0.1821035146713256,0.8360880613327026,286.83935546875,286.98095703125,292.5121459960937,286.5190124511719,292.5141296386719,297.0851135253906,286.84423828125,1.0,0.5181277990341187,1.0,1.0,0.0,1.0,-2.643836975097656,2.643831253051758,5.622900971502531e-06,2.043522596359253,0.5342803597450256,0.5342803597450256,0.0,141.3802032470703,147.0,15106.9462890625,-0.0,1692.56298828125,1.0,283.1499938964844,286.3630065917969,289.4648742675781,290.5283508300781,313.061279296875,298.5343933105469,283.1499938964844,19782.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993701219558716,1.0,0.0,0.0,1.1135759353637695,1.1135811805725098,8.274335527858059e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3673.693603515625,0.0,81.05221557617188,1895.4371337890625,-0.0,925.298583984375,0.3428662121295929,1.0,0.0,3.0,1.0,0.0
12075420,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.7643733024597168,0.2811084985733032,0.256125271320343,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.8710107803344727,0.4208728075027466,0.4013355672359466,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.9990000128746032,0.7079530954360962,0.4460536241531372,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.7603790760040283,0.2765283286571502,0.2654743492603302,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.6621331572532654,0.1812517791986465,0.8327099084854126,286.94830322265625,287.0987854003906,292.4171142578125,286.477294921875,292.4191589355469,297.08184814453125,286.9535522460937,1.0,0.5196884274482727,1.0,1.0,0.0,1.0,-2.6432464122772217,2.6432409286499023,5.620362117042532e-06,2.043052673339844,0.5135712623596191,0.5135712623596191,0.0,143.82130432128906,150.0,14553.904296875,-0.0,1702.71142578125,1.0,283.1499938964844,286.4850158691406,289.4214172363281,290.4528503417969,313.061279296875,298.5343933105469,283.1499938964844,19637.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882272124290466,1.0,0.0,0.0,1.0325900316238403,1.032594919204712,7.114579858580329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3639.489501953125,0.0,70.2106704711914,1895.4371337890625,-0.0,865.3563232421875,0.3290401697158813,1.0,0.0,3.0,1.0,0.0
12075480,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473876953125,0.7643733024597168,0.2811084985733032,0.256125271320343,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.8710107803344727,0.4208728075027466,0.4013355672359466,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94921875,0.9990000128746032,0.7079530954360962,0.4460536241531372,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9473571777344,0.7603790760040283,0.2765283286571502,0.2654743492603302,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9456481933594,0.6621331572532654,0.1812517791986465,0.8327099084854126,286.94830322265625,287.0987854003906,292.4171142578125,286.477294921875,292.4191589355469,297.08184814453125,286.9535522460937,1.0,0.5196884274482727,1.0,1.0,0.0,1.0,-2.6432464122772217,2.6432409286499023,5.620362117042532e-06,2.043052673339844,0.5135712623596191,0.5135712623596191,0.0,143.82130432128906,150.0,14553.904296875,-0.0,1702.71142578125,1.0,283.1499938964844,286.4850158691406,289.4214172363281,290.4528503417969,313.061279296875,298.5343933105469,283.1499938964844,19637.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882272124290466,1.0,0.0,0.0,1.0325900316238403,1.032594919204712,7.114579858580329e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3639.489501953125,0.0,70.2106704711914,1895.4371337890625,-0.0,865.3563232421875,0.3290401697158813,1.0,0.0,3.0,1.0,0.0
