time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075540,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.7604743242263794,0.2803767621517181,0.2555518746376037,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.8663392066955566,0.4195697009563446,0.4001974165439605,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.9990000128746032,0.7056547999382019,0.4519877433776855,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.7562333345413208,0.2754496932029724,0.2645533084869385,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.6582566499710083,0.1804212033748626,0.8294553756713867,287.0638122558594,287.2195739746094,292.3197021484375,286.4344787597656,292.32177734375,297.0793762207031,287.0693054199219,1.0,0.5214347243309021,1.0,1.0,0.0,1.0,-2.6433024406433105,2.643296957015991,5.620574938802747e-06,2.043083667755127,0.4924119412899017,0.4924119412899017,0.0,146.4341278076172,138.0,13982.0146484375,-0.0,1714.5655517578125,1.0,283.1499938964844,286.6117858886719,289.3749694824219,290.3729248046875,313.061279296875,298.5343933105469,283.1499938964844,19500.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576335608959198,1.0,0.0,0.0,0.9548262357711792,0.9548308849334716,6.083340053919528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3604.15771484375,0.0,60.87008666992188,1895.4371337890625,-0.0,805.4308471679688,0.3163531422615051,1.0,0.0,3.0,1.0,0.0
12075600,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.7604743242263794,0.2803767621517181,0.2555518746376037,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06396484375,0.8663392066955566,0.4195697009563446,0.4001974165439605,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647888183594,0.9990000128746032,0.7056547999382019,0.4519877433776855,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0627746582031,0.7562333345413208,0.2754496932029724,0.2645533084869385,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.6582566499710083,0.1804212033748626,0.8294553756713867,287.0638122558594,287.2195739746094,292.3197021484375,286.4344787597656,292.32177734375,297.0793762207031,287.0693054199219,1.0,0.5214347243309021,1.0,1.0,0.0,1.0,-2.6433024406433105,2.643296957015991,5.620574938802747e-06,2.043083667755127,0.4924119412899017,0.4924119412899017,0.0,146.4341278076172,138.0,13982.0146484375,-0.0,1714.5655517578125,1.0,283.1499938964844,286.6117858886719,289.3749694824219,290.3729248046875,313.061279296875,298.5343933105469,283.1499938964844,19500.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576335608959198,1.0,0.0,0.0,0.9548262357711792,0.9548308849334716,6.083340053919528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3604.15771484375,0.0,60.87008666992188,1895.4371337890625,-0.0,805.4308471679688,0.3163531422615051,1.0,0.0,3.0,1.0,0.0
12075660,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775207519531,0.7617790102958679,0.2796928286552429,0.2548729479312897,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786193847656,0.8677071928977966,0.418310672044754,0.3989455997943878,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794128417969,0.9990000128746032,0.7040655016899109,0.4484504759311676,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.7571720480918884,0.2743786871433258,0.2634830176830292,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.6589276790618896,0.1795835494995117,0.8254253268241882,287.178466796875,287.3428955078125,292.2202453613281,286.39068603515625,292.2223815917969,297.0788269042969,287.1837463378906,1.0,0.518103837966919,1.0,1.0,0.0,1.0,-2.63062047958374,2.630614757537842,5.5671303016424645e-06,2.033456563949585,0.4699772000312805,0.4699772000312805,0.0,144.4369659423828,126.0,13349.6328125,-0.0,1687.287353515625,1.0,283.1499938964844,286.73797607421875,289.3262939453125,290.2885131835937,313.061279296875,298.5343933105469,283.1499938964844,19390.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634927749633789,1.0,0.0,0.0,0.8791117072105408,0.8791161775588989,5.156815063855903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3566.515869140625,0.0,52.747066497802734,1895.4371337890625,-0.0,745.1762084960938,0.3046585917472839,1.0,0.0,3.0,1.0,0.0
12075720,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1775207519531,0.7617790102958679,0.2796928286552429,0.2548729479312897,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1786193847656,0.8677071928977966,0.418310672044754,0.3989455997943878,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794128417969,0.9990000128746032,0.7040655016899109,0.4484504759311676,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1774597167969,0.7571720480918884,0.2743786871433258,0.2634830176830292,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.6589276790618896,0.1795835494995117,0.8254253268241882,287.178466796875,287.3428955078125,292.2202453613281,286.39068603515625,292.2223815917969,297.0788269042969,287.1837463378906,1.0,0.518103837966919,1.0,1.0,0.0,1.0,-2.63062047958374,2.630614757537842,5.5671303016424645e-06,2.033456563949585,0.4699772000312805,0.4699772000312805,0.0,144.4369659423828,126.0,13349.6328125,-0.0,1687.287353515625,1.0,283.1499938964844,286.73797607421875,289.3262939453125,290.2885131835937,313.061279296875,298.5343933105469,283.1499938964844,19390.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5634927749633789,1.0,0.0,0.0,0.8791117072105408,0.8791161775588989,5.156815063855903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3566.515869140625,0.0,52.747066497802734,1895.4371337890625,-0.0,745.1762084960938,0.3046585917472839,1.0,0.0,3.0,1.0,0.0
12075780,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.7671002149581909,0.2790778875350952,0.2541347444057464,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.294677734375,0.8737182021141052,0.4171204566955566,0.3976298570632934,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.9990000128746032,0.7049186825752258,0.437883049249649,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934875488281,0.7620149254798889,0.2733393609523773,0.2623146474361419,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.6630977392196655,0.1787784099578857,0.8209128975868225,287.29449462890625,287.4684143066406,292.1190185546875,286.3461303710937,292.1212158203125,297.0819091796875,287.2999572753906,1.0,0.5116204023361206,1.0,1.0,0.0,1.0,-2.6086349487304688,2.6086294651031494,5.47451281818212e-06,2.016485929489136,0.4461420178413391,0.4461420178413391,0.0,139.08306884765625,129.0,12663.451171875,-0.0,1632.152587890625,1.0,283.1499938964844,286.865478515625,289.27410888671875,290.1968688964844,313.061279296875,298.5343933105469,283.1499938964844,19294.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491195917129517,1.0,0.0,0.0,0.8044446110725403,0.8044489026069641,4.318031088246244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3526.09423828125,0.0,45.5742301940918,1895.4371337890625,-0.0,682.9356689453125,0.2937361896038055,1.0,0.0,3.0,1.0,0.0
12075840,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.7671002149581909,0.2790778875350952,0.2541347444057464,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.294677734375,0.8737182021141052,0.4171204566955566,0.3976298570632934,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2954406738281,0.9990000128746032,0.7049186825752258,0.437883049249649,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2934875488281,0.7620149254798889,0.2733393609523773,0.2623146474361419,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.6630977392196655,0.1787784099578857,0.8209128975868225,287.29449462890625,287.4684143066406,292.1190185546875,286.3461303710937,292.1212158203125,297.0819091796875,287.2999572753906,1.0,0.5116204023361206,1.0,1.0,0.0,1.0,-2.6086349487304688,2.6086294651031494,5.47451281818212e-06,2.016485929489136,0.4461420178413391,0.4461420178413391,0.0,139.08306884765625,129.0,12663.451171875,-0.0,1632.152587890625,1.0,283.1499938964844,286.865478515625,289.27410888671875,290.1968688964844,313.061279296875,298.5343933105469,283.1499938964844,19294.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491195917129517,1.0,0.0,0.0,0.8044446110725403,0.8044489026069641,4.318031088246244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3526.09423828125,0.0,45.5742301940918,1895.4371337890625,-0.0,682.9356689453125,0.2937361896038055,1.0,0.0,3.0,1.0,0.0
12075900,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.7688301801681519,0.2788126468658447,0.2538273632526397,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35577392578125,0.8756255507469177,0.4165705740451813,0.3970384001731872,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.9990000128746032,0.7061417698860168,0.4344204068183899,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.7635073065757751,0.2728488743305206,0.2617826759815216,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.6643610596656799,0.1784066259860992,0.8189145922660828,287.3555908203125,287.5318603515625,292.0678405761719,286.3236083984375,292.070068359375,297.0854797363281,287.3615417480469,1.0,0.5096542835235596,1.0,1.0,0.0,1.0,-2.6003429889678955,2.600337505340576,5.439458163891686e-06,2.0099246501922607,0.4341257810592651,0.4341257810592651,0.0,137.30926513671875,129.0,12321.3212890625,-0.0,1612.671875,1.0,283.1499938964844,286.9309997558594,289.2471923828125,290.1493225097656,313.061279296875,298.5343933105469,283.1499938964844,19239.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412602424621582,1.0,0.0,0.0,0.7683684825897217,0.7683727145195007,3.9394222994815216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3505.6953125,0.0,42.36029815673828,1895.4371337890625,-0.0,651.1007080078125,0.2886050641536712,1.0,0.0,3.0,1.0,0.0
12075960,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4182434082031,0.7697874903678894,0.2785746157169342,0.253570407629013,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.41949462890625,0.8766262531280518,0.4160525500774383,0.3965034782886505,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4203186035156,0.9990000128746032,0.7074335813522339,0.4323746263980865,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4181823730469,0.764232337474823,0.2723773717880249,0.2612959742546081,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161682128906,0.664944589138031,0.178050011396408,0.8171244263648987,287.4192810058594,287.595703125,292.016357421875,286.3009338378906,292.0185852050781,297.0898742675781,287.4253234863281,1.0,0.5082210898399353,1.0,1.0,0.0,1.0,-2.5941944122314453,2.594188928604126,5.413654434960336e-06,2.005117177963257,0.4223481118679046,0.4223481118679046,0.0,136.22573852539062,132.0,11989.2939453125,-0.0,1599.32080078125,1.0,283.1499938964844,286.998046875,289.2206420898437,290.1023864746094,313.061279296875,298.5343933105469,283.1499938964844,19170.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330268144607544,1.0,0.0,0.0,0.7342689037322998,0.7342730760574341,3.5975244117025795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3486.154541015625,0.0,39.44831085205078,1895.4371337890625,-0.0,619.3375244140625,0.2837777137756347,1.0,0.0,3.0,1.0,0.0
12076020,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.770232081413269,0.2781540751457214,0.2531558275222778,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5490417480469,0.8769076466560364,0.4150846302509308,0.3955499529838562,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54986572265625,0.9990000128746032,0.7097941637039185,0.430926650762558,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.7642181515693665,0.2714697420597076,0.2604063749313354,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.6647995710372925,0.1773564219474792,0.8138760924339294,287.5487976074219,287.7245788574219,291.9124450683594,286.2552795410156,291.9147033691406,297.0990295410156,287.5549621582031,1.0,0.5066652297973633,1.0,1.0,0.0,1.0,-2.585834264755249,2.5858287811279297,5.378651167120552e-06,1.9985722303390503,0.3989177942276001,0.3989177942276001,0.0,135.32186889648438,135.0,11339.7744140625,-0.0,1583.7681884765625,1.0,283.1499938964844,287.1315612792969,289.1703796386719,290.01220703125,313.061279296875,298.5343933105469,283.1499938964844,19038.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159573554992676,1.0,0.0,0.0,0.6705636978149414,0.6705676913261414,3.000361203930879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3448.760986328125,0.0,34.37508773803711,1895.4371337890625,-0.0,558.37646484375,0.2749379873275757,1.0,0.0,3.0,1.0,0.0
12076080,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477600097656,0.770232081413269,0.2781540751457214,0.2531558275222778,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5490417480469,0.8769076466560364,0.4150846302509308,0.3955499529838562,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54986572265625,0.9990000128746032,0.7097941637039185,0.430926650762558,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.7642181515693665,0.2714697420597076,0.2604063749313354,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.6647995710372925,0.1773564219474792,0.8138760924339294,287.5487976074219,287.7245788574219,291.9124450683594,286.2552795410156,291.9147033691406,297.0990295410156,287.5549621582031,1.0,0.5066652297973633,1.0,1.0,0.0,1.0,-2.585834264755249,2.5858287811279297,5.378651167120552e-06,1.9985722303390503,0.3989177942276001,0.3989177942276001,0.0,135.32186889648438,135.0,11339.7744140625,-0.0,1583.7681884765625,1.0,283.1499938964844,287.1315612792969,289.1703796386719,290.01220703125,313.061279296875,298.5343933105469,283.1499938964844,19038.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159573554992676,1.0,0.0,0.0,0.6705636978149414,0.6705676913261414,3.000361203930879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3448.760986328125,0.0,34.37508773803711,1895.4371337890625,-0.0,558.37646484375,0.2749379873275757,1.0,0.0,3.0,1.0,0.0
12076140,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6779479980469,0.7692163586616516,0.2777842879295349,0.2528336942195892,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67919921875,0.8754884600639343,0.4141845405101776,0.3947098851203918,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.9990000128746032,0.7114130854606628,0.4320724904537201,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778564453125,0.7627545595169067,0.270592600107193,0.2595940232276916,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67578125,0.6633660197257996,0.1766952723264694,0.8109685778617859,287.6789855957031,287.8541259765625,291.8079528808594,286.20947265625,291.81024169921875,297.1060485839844,287.6852111816406,1.0,0.5063964128494263,1.0,1.0,0.0,1.0,-2.5813419818878174,2.581336498260498,5.359861461329274e-06,1.9950413703918457,0.3756405413150787,0.3756405413150787,0.0,135.649658203125,138.0,10708.1376953125,-0.0,1579.0267333984375,1.0,283.1499938964844,287.2622985839844,289.1220092773437,289.922607421875,313.061279296875,298.5343933105469,283.1499938964844,18919.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985339939594269,1.0,0.0,0.0,0.6125212907791138,0.612525224685669,2.5034323059003327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3307.38623046875,0.0,30.14167022705078,1895.4371337890625,-0.0,502.4459228515625,0.2671250104904175,1.0,0.0,3.0,1.0,0.0
12076200,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6779479980469,0.7692163586616516,0.2777842879295349,0.2528336942195892,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67919921875,0.8754884600639343,0.4141845405101776,0.3947098851203918,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.9990000128746032,0.7114130854606628,0.4320724904537201,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778564453125,0.7627545595169067,0.270592600107193,0.2595940232276916,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67578125,0.6633660197257996,0.1766952723264694,0.8109685778617859,287.6789855957031,287.8541259765625,291.8079528808594,286.20947265625,291.81024169921875,297.1060485839844,287.6852111816406,1.0,0.5063964128494263,1.0,1.0,0.0,1.0,-2.5813419818878174,2.581336498260498,5.359861461329274e-06,1.9950413703918457,0.3756405413150787,0.3756405413150787,0.0,135.649658203125,138.0,10708.1376953125,-0.0,1579.0267333984375,1.0,283.1499938964844,287.2622985839844,289.1220092773437,289.922607421875,313.061279296875,298.5343933105469,283.1499938964844,18919.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985339939594269,1.0,0.0,0.0,0.6125212907791138,0.612525224685669,2.5034323059003327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3307.38623046875,0.0,30.14167022705078,1895.4371337890625,-0.0,502.4459228515625,0.2671250104904175,1.0,0.0,3.0,1.0,0.0
12076260,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.7675948739051819,0.2774990499019623,0.2526101768016815,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7888488769531,0.8734073042869568,0.4134704768657684,0.3940674364566803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.9990000128746032,0.7121819853782654,0.4344177842140198,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7874755859375,0.7607632875442505,0.2698650956153869,0.258945882320404,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7854309082031,0.6614959836006165,0.1761556565761566,0.808722734451294,287.78863525390625,287.963623046875,291.7196655273437,286.1708984375,291.7219543457031,297.10919189453125,287.7948303222656,1.0,0.5068613290786743,1.0,1.0,0.0,1.0,-2.579640388488769,2.5796351432800293,5.352726475393865e-06,1.993690729141236,0.3560610115528106,0.3560610115528106,0.0,136.58554077148438,138.0,10186.03515625,-0.0,1580.8035888671875,1.0,283.1499938964844,287.36993408203125,289.0772705078125,289.8403015136719,313.061279296875,298.5343933105469,283.1499938964844,18818.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827340245246887,1.0,0.0,0.0,0.5673613548278809,0.5673651695251465,2.1478946621300565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3138.90185546875,0.0,27.07175636291504,1895.4371337890625,-0.0,456.7012023925781,0.2613310515880584,1.0,0.0,3.0,1.0,0.0
12076320,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80841064453125,0.7672271728515625,0.2774467766284942,0.2525713741779327,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8096618652344,0.8729432821273804,0.4133382737636566,0.3939507901668548,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.810546875,0.9990000128746032,0.7122759819030762,0.4349738657474518,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.7603257298469543,0.26972696185112,0.2588249146938324,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.6610886454582214,0.1760535985231399,0.8083086013793945,287.8094482421875,287.9844970703125,291.70281982421875,286.16357421875,291.7051086425781,297.1095275878906,287.8156433105469,1.0,0.5070046186447144,1.0,1.0,0.0,1.0,-2.57947850227356,2.57947325706482,5.352043444872834e-06,1.993560075759888,0.3523194193840027,0.3523194193840027,0.0,136.81663513183594,141.0,10087.4404296875,-0.0,1581.5972900390625,1.0,283.1499938964844,287.39013671875,289.0685729980469,289.8243713378906,313.061279296875,298.5343933105469,283.1499938964844,18799.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795787036418915,1.0,0.0,0.0,0.5591107606887817,0.5591145753860474,2.0858790250599668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3107.13916015625,0.0,26.531593322753903,1895.4371337890625,-0.0,448.0893859863281,0.2603037357330322,1.0,0.0,3.0,1.0,0.0
12076380,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378662109375,0.76460862159729,0.277130663394928,0.2523501515388489,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391174316406,0.869676411151886,0.4125334620475769,0.3932549953460693,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399719238281,0.9990000128746032,0.7125338315963745,0.4390722811222076,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.937744140625,0.7572749853134155,0.2688629925251007,0.2580803632736206,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.6582640409469604,0.1754158735275268,0.8057804107666016,287.9389038085937,288.1151123046875,291.59747314453125,286.1177978515625,291.59979248046875,297.1102600097656,287.9450378417969,1.0,0.5082106590270996,1.0,1.0,0.0,1.0,-2.5793673992156982,2.579362154006958,5.351524578145472e-06,1.99344539642334,0.328758955001831,0.328758955001831,0.0,138.56687927246094,144.0,9476.6513671875,-0.0,1589.1397705078125,1.0,283.1499938964844,287.5140686035156,289.0145874023437,289.72491455078125,313.061279296875,298.5343933105469,283.1499938964844,18693.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589154422283172,1.0,0.0,0.0,0.5098583102226257,0.5098620653152466,1.734572663281142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2910.848388671875,0.0,23.43623161315918,1895.4371337890625,-0.0,395.6160888671875,0.254390001296997,1.0,0.0,3.0,1.0,0.0
12076440,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9378662109375,0.76460862159729,0.277130663394928,0.2523501515388489,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9391174316406,0.869676411151886,0.4125334620475769,0.3932549953460693,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399719238281,0.9990000128746032,0.7125338315963745,0.4390722811222076,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.937744140625,0.7572749853134155,0.2688629925251007,0.2580803632736206,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9356994628906,0.6582640409469604,0.1754158735275268,0.8057804107666016,287.9389038085937,288.1151123046875,291.59747314453125,286.1177978515625,291.59979248046875,297.1102600097656,287.9450378417969,1.0,0.5082106590270996,1.0,1.0,0.0,1.0,-2.5793673992156982,2.579362154006958,5.351524578145472e-06,1.99344539642334,0.328758955001831,0.328758955001831,0.0,138.56687927246094,144.0,9476.6513671875,-0.0,1589.1397705078125,1.0,283.1499938964844,287.5140686035156,289.0145874023437,289.72491455078125,313.061279296875,298.5343933105469,283.1499938964844,18693.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589154422283172,1.0,0.0,0.0,0.5098583102226257,0.5098620653152466,1.734572663281142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2910.848388671875,0.0,23.43623161315918,1895.4371337890625,-0.0,395.6160888671875,0.254390001296997,1.0,0.0,3.0,1.0,0.0
12076500,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020751953125,0.763140082359314,0.2769778966903686,0.252250462770462,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032958984375,0.8678612112998962,0.4121425151824951,0.3929247260093689,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0041809082031,0.9990000128746032,0.7124738693237305,0.4414481222629547,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.001953125,0.7555927634239197,0.2684288322925567,0.257712572813034,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999084472656,0.6567128896713257,0.1750951707363128,0.8045395016670227,288.00311279296875,288.1803894042969,291.5448303222656,286.0950012207031,291.547119140625,297.1098022460937,288.0092163085937,1.0,0.5089762806892395,1.0,1.0,0.0,1.0,-2.5797722339630127,2.5797669887542725,5.353183041734155e-06,1.9937474727630613,0.3168302774429321,0.3168302774429321,0.0,139.60536193847656,144.0,9174.271484375,-0.0,1594.264404296875,1.0,283.1499938964844,287.574462890625,288.98846435546875,289.6760559082031,313.061279296875,298.5343933105469,283.1499938964844,18644.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480832815170288,1.0,0.0,0.0,0.4865999519824981,0.4868152439594269,1.5799290764562102e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2814.59033203125,0.0,22.05696487426757,1895.4371337890625,-0.0,370.5928955078125,0.2517381608486175,1.0,0.0,3.0,1.0,0.0
12076560,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664367675781,0.7616005539894104,0.2768283784389496,0.2521562576293945,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06768798828125,0.8659656047821045,0.4117582440376282,0.3926036655902862,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685729980469,0.9990000128746032,0.712307333946228,0.4439852237701416,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0663146972656,0.7538405060768127,0.2679923772811889,0.2573457360267639,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0642395019531,0.6550999879837036,0.1747724115848541,0.8033042550086975,288.0674743652344,288.24560546875,291.49224853515625,286.07232666015625,291.4945373535156,297.10894775390625,288.0736694335937,1.0,0.5098221898078918,1.0,1.0,0.0,1.0,-2.5803964138031006,2.580390930175781,5.355755092750769e-06,1.994220733642578,0.3048669695854187,0.3048669695854187,0.0,140.7270965576172,147.0,8870.6298828125,-0.0,1600.0601806640625,1.0,283.1499938964844,287.6340637207031,288.96337890625,289.6290283203125,313.061279296875,298.5343933105469,283.1499938964844,18567.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370574057102203,1.0,0.0,0.0,0.4638659358024597,0.4696951508522033,1.4357487643223976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2725.51025390625,0.0,20.978853225708008,1895.4371337890625,-0.0,346.6742553710937,0.2494115233421325,1.0,0.0,3.0,1.0,0.0
12076620,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962280273437,0.7583929896354675,0.2765481770038605,0.2519888877868652,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.8620278239250183,0.4110181629657745,0.3919929265975952,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1983642578125,0.9990000128746032,0.7117034792900085,0.4494199752807617,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.7502055168151855,0.2671175301074981,0.2566157877445221,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1940612792969,0.6517606973648071,0.1741242855787277,0.8008498549461365,288.197265625,288.3755798339844,291.3874206542969,286.02740478515625,291.38970947265625,297.1065368652344,288.2033386230469,1.0,0.5117016434669495,1.0,1.0,0.0,1.0,-2.582164764404297,2.5821595191955566,5.363070158637129e-06,1.9955734014511108,0.2811002433300018,0.2811002433300018,0.0,143.16632080078125,135.0,8267.2392578125,-0.0,1613.2435302734375,1.0,283.1499938964844,287.7522277832031,288.9180908203125,289.54168701171875,313.061279296875,298.5343933105469,283.1499938964844,18321.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151286482810974,1.0,0.0,0.0,0.4206754267215729,0.4671443402767181,1.1808310773631092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2549.17626953125,0.0,20.317493438720703,1895.4371337890625,-0.0,303.1299743652344,0.2464039921760559,1.0,0.0,3.0,1.0,0.0
12076680,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1962280273437,0.7583929896354675,0.2765481770038605,0.2519888877868652,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.8620278239250183,0.4110181629657745,0.3919929265975952,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1983642578125,0.9990000128746032,0.7117034792900085,0.4494199752807617,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.7502055168151855,0.2671175301074981,0.2566157877445221,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1940612792969,0.6517606973648071,0.1741242855787277,0.8008498549461365,288.197265625,288.3755798339844,291.3874206542969,286.02740478515625,291.38970947265625,297.1065368652344,288.2033386230469,1.0,0.5117016434669495,1.0,1.0,0.0,1.0,-2.582164764404297,2.5821595191955566,5.363070158637129e-06,1.9955734014511108,0.2811002433300018,0.2811002433300018,0.0,143.16632080078125,135.0,8267.2392578125,-0.0,1613.2435302734375,1.0,283.1499938964844,287.7522277832031,288.9180908203125,289.54168701171875,313.061279296875,298.5343933105469,283.1499938964844,18321.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151286482810974,1.0,0.0,0.0,0.4206754267215729,0.4671443402767181,1.1808310773631092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2549.17626953125,0.0,20.317493438720703,1895.4371337890625,-0.0,303.1299743652344,0.2464039921760559,1.0,0.0,3.0,1.0,0.0
12076740,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.760208010673523,0.2762489318847656,0.2516669034957886,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.863917350769043,0.4102655947208404,0.391228586435318,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9990000128746032,0.7115758061408997,0.4455903768539428,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7514050602912903,0.2661991417407989,0.255698561668396,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.6527251601219177,0.1734472960233688,0.7975456714630127,288.3170471191406,288.5046691894531,291.2833251953125,285.9831848144531,291.2856140136719,297.10565185546875,288.322509765625,1.0,0.5085307359695435,1.0,1.0,0.0,1.0,-2.571202754974365,2.571197509765625,5.317974682839122e-06,1.9872725009918213,0.2555855810642242,0.2555855810642242,0.0,141.11923217773438,138.0,7659.5947265625,-0.0,1589.0892333984375,1.0,283.1499938964844,287.86260986328125,288.8731689453125,289.4535217285156,313.061279296875,298.5343933105469,283.1499938964844,18194.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931841552257538,1.0,0.0,0.0,0.3804938793182373,0.4736569225788116,9.674015366556432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2358.04296875,0.0,20.233491897583008,1895.4371337890625,-0.0,263.8704528808594,0.2447043061256408,1.0,0.0,3.0,1.0,0.0
12076800,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31610107421875,0.760208010673523,0.2762489318847656,0.2516669034957886,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.863917350769043,0.4102655947208404,0.391228586435318,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31805419921875,0.9990000128746032,0.7115758061408997,0.4455903768539428,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31597900390625,0.7514050602912903,0.2661991417407989,0.255698561668396,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.6527251601219177,0.1734472960233688,0.7975456714630127,288.3170471191406,288.5046691894531,291.2833251953125,285.9831848144531,291.2856140136719,297.10565185546875,288.322509765625,1.0,0.5085307359695435,1.0,1.0,0.0,1.0,-2.571202754974365,2.571197509765625,5.317974682839122e-06,1.9872725009918213,0.2555855810642242,0.2555855810642242,0.0,141.11923217773438,138.0,7659.5947265625,-0.0,1589.0892333984375,1.0,283.1499938964844,287.86260986328125,288.8731689453125,289.4535217285156,313.061279296875,298.5343933105469,283.1499938964844,18194.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931841552257538,1.0,0.0,0.0,0.3804938793182373,0.4736569225788116,9.674015366556432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2358.04296875,0.0,20.233491897583008,1895.4371337890625,-0.0,263.8704528808594,0.2447043061256408,1.0,0.0,3.0,1.0,0.0
12076860,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334411621094,0.760498046875,0.2759572267532348,0.2513859272003174,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.8640413284301758,0.4095218777656555,0.3905079662799835,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4353942871094,0.9990000128746032,0.7125484347343445,0.4445774555206299,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.7511090636253357,0.265267938375473,0.2548048198223114,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314270019531,0.6523675322532654,0.1727718710899353,0.7944305539131165,288.43438720703125,288.6324768066406,291.1802673339844,285.9399108886719,291.1825256347656,297.1088562011719,288.4399719238281,1.0,0.5074368715286255,1.0,1.0,0.0,1.0,-2.5639548301696777,2.5639493465423584,5.287730800773716e-06,1.9815170764923096,0.2284358590841293,0.2284358590841293,0.0,140.4234619140625,141.0,7065.28857421875,-0.0,1576.106689453125,1.0,283.1499938964844,287.96783447265625,288.8249816894531,289.361083984375,313.061279296875,298.5343933105469,283.1499938964844,18150.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702490329742431,1.0,0.0,0.0,0.3424103856086731,0.4772443473339081,8.028170128682177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2165.73974609375,0.0,20.122100830078125,1895.4371337890625,-0.0,226.0896148681641,0.2434177845716476,1.0,0.0,3.0,1.0,0.0
12076920,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4334411621094,0.760498046875,0.2759572267532348,0.2513859272003174,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.8640413284301758,0.4095218777656555,0.3905079662799835,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4353942871094,0.9990000128746032,0.7125484347343445,0.4445774555206299,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.7511090636253357,0.265267938375473,0.2548048198223114,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4314270019531,0.6523675322532654,0.1727718710899353,0.7944305539131165,288.43438720703125,288.6324768066406,291.1802673339844,285.9399108886719,291.1825256347656,297.1088562011719,288.4399719238281,1.0,0.5074368715286255,1.0,1.0,0.0,1.0,-2.5639548301696777,2.5639493465423584,5.287730800773716e-06,1.9815170764923096,0.2284358590841293,0.2284358590841293,0.0,140.4234619140625,141.0,7065.28857421875,-0.0,1576.106689453125,1.0,283.1499938964844,287.96783447265625,288.8249816894531,289.361083984375,313.061279296875,298.5343933105469,283.1499938964844,18150.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3702490329742431,1.0,0.0,0.0,0.3424103856086731,0.4772443473339081,8.028170128682177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2165.73974609375,0.0,20.122100830078125,1895.4371337890625,-0.0,226.0896148681641,0.2434177845716476,1.0,0.0,3.0,1.0,0.0
12076980,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494079589844,0.7593231797218323,0.2756604850292206,0.2511508166790008,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505065917969,0.8624752759933472,0.4087822139263153,0.3898427486419678,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55133056640625,0.9990000128746032,0.7132580280303955,0.4462545216083526,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.7493862509727478,0.2643113434314728,0.25394007563591,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.650749683380127,0.1720860451459884,0.7915119528770447,288.5503234863281,288.75860595703125,291.0785217285156,285.8977355957031,291.08074951171875,297.1110534667969,288.5557861328125,1.0,0.5074644684791565,1.0,1.0,0.0,1.0,-2.5603396892547607,2.5603344440460205,5.272742782835849e-06,1.9786784648895264,0.199985533952713,0.199985533952713,0.0,141.03054809570312,144.0,6494.0341796875,-0.0,1573.817138671875,1.0,283.1499938964844,288.07501220703125,288.7772216796875,289.26953125,313.061279296875,298.5343933105469,283.1499938964844,18132.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461238443851471,1.0,0.0,0.0,0.3067802190780639,0.4787591099739074,6.799357077369451e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1981.1185302734373,0.0,19.96987533569336,1895.4371337890625,-0.0,188.380615234375,0.2422977238893509,1.0,0.0,3.0,1.0,0.0
12077040,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494079589844,0.7593231797218323,0.2756604850292206,0.2511508166790008,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5505065917969,0.8624752759933472,0.4087822139263153,0.3898427486419678,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.55133056640625,0.9990000128746032,0.7132580280303955,0.4462545216083526,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.7493862509727478,0.2643113434314728,0.25394007563591,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.650749683380127,0.1720860451459884,0.7915119528770447,288.5503234863281,288.75860595703125,291.0785217285156,285.8977355957031,291.08074951171875,297.1110534667969,288.5557861328125,1.0,0.5074644684791565,1.0,1.0,0.0,1.0,-2.5603396892547607,2.5603344440460205,5.272742782835849e-06,1.9786784648895264,0.199985533952713,0.199985533952713,0.0,141.03054809570312,144.0,6494.0341796875,-0.0,1573.817138671875,1.0,283.1499938964844,288.07501220703125,288.7772216796875,289.26953125,313.061279296875,298.5343933105469,283.1499938964844,18132.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461238443851471,1.0,0.0,0.0,0.3067802190780639,0.4787591099739074,6.799357077369451e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1981.1185302734373,0.0,19.96987533569336,1895.4371337890625,-0.0,188.380615234375,0.2422977238893509,1.0,0.0,3.0,1.0,0.0
12077100,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6061096191406,0.7583823204040527,0.2755047380924225,0.2510386407375335,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072082519531,0.8612884879112244,0.4084086418151855,0.3895192146301269,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6080017089844,0.9990000128746032,0.7134191989898682,0.4477444589138031,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6059875488281,0.7481811046600342,0.2638184428215027,0.2535064220428467,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.6496384143829346,0.1717347502708435,0.790075421333313,288.6070251464844,288.8209533691406,291.0282592773437,285.87713623046875,291.03045654296875,297.1113586425781,288.6124267578125,1.0,0.5077863335609436,1.0,1.0,0.0,1.0,-2.559358596801758,2.5593533515930176,5.268671884550713e-06,1.977904915809632,0.1851568520069122,0.1851568520069122,0.0,141.6492156982422,144.0,6216.0908203125,-0.0,1575.1763916015625,1.0,283.1499938964844,288.1302795410156,288.75439453125,289.2251281738281,313.061279296875,298.5343933105469,283.1499938964844,18126.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3337316811084747,1.0,0.0,0.0,0.2897121012210846,0.4791081249713897,6.282975473226315e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1891.081787109375,0.0,19.88688087463379,1895.4371337890625,-0.0,169.28761291503906,0.2417755126953125,1.0,0.0,3.0,1.0,0.0
12077160,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6617736816406,0.7572638988494873,0.2753417193889618,0.2509262859821319,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.662841796875,0.8599005341529846,0.4080300331115722,0.3891976773738861,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.66363525390625,0.9990000128746032,0.7134428024291992,0.449567586183548,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66162109375,0.7468037009239197,0.2633138000965118,0.2530682384967804,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.6483755111694336,0.1713753938674926,0.7886346578598022,288.66265869140625,288.8827209472656,290.9784545898437,285.8569030761719,290.9806213378906,297.111083984375,288.6679382324219,1.0,0.5082623362541199,1.0,1.0,0.0,1.0,-2.558769464492798,2.5587642192840576,5.266224889055593e-06,1.9774383306503296,0.1698678135871887,0.1698678135871887,0.0,142.43028259277344,132.0,5943.3681640625,-0.0,1577.778564453125,1.0,283.1499938964844,288.187255859375,288.73248291015625,289.1818542480469,313.061279296875,298.5343933105469,283.1499938964844,18120.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211981952190399,1.0,0.0,0.0,0.2731078267097473,0.4793228209018707,5.813793890752095e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1802.5155029296875,0.0,19.80350875854492,1895.4371337890625,-0.0,149.86398315429688,0.2412755191326141,1.0,0.0,3.0,1.0,0.0
12077220,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76544189453125,0.7597357034683228,0.2749642133712768,0.2505199313163757,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663879394531,0.8625823855400085,0.4072217345237732,0.3883668482303619,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.9990000128746032,0.7139105796813965,0.4443984031677246,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76531982421875,0.7485368251800537,0.2622386217117309,0.2519873380661011,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.6498202085494995,0.170603722333908,0.7848331928253174,288.7662353515625,289.00439453125,290.8803405761719,285.817626953125,290.8824768066406,297.1114196777344,288.7709350585937,1.0,0.5043261647224426,1.0,1.0,0.0,1.0,-2.545222043991089,2.5452167987823486,5.210936706134817e-06,1.96713125705719,0.1370061188936233,0.1370061188936233,0.0,139.71405029296875,135.0,5400.5087890625,-0.0,1547.54736328125,1.0,283.1499938964844,288.3070068359375,288.6915588378906,289.09844970703125,313.061279296875,298.5343933105469,283.1499938964844,18113.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959290146827698,1.0,0.0,0.0,0.2407174855470657,0.4792905747890472,4.9712451932748544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1626.491943359375,0.0,19.630802154541016,1895.4371337890625,-0.0,108.2650146484375,0.2403231561183929,1.0,0.0,3.0,1.0,0.0
12077280,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.76544189453125,0.7597357034683228,0.2749642133712768,0.2505199313163757,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663879394531,0.8625823855400085,0.4072217345237732,0.3883668482303619,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7671203613281,0.9990000128746032,0.7139105796813965,0.4443984031677246,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.76531982421875,0.7485368251800537,0.2622386217117309,0.2519873380661011,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.763671875,0.6498202085494995,0.170603722333908,0.7848331928253174,288.7662353515625,289.00439453125,290.8803405761719,285.817626953125,290.8824768066406,297.1114196777344,288.7709350585937,1.0,0.5043261647224426,1.0,1.0,0.0,1.0,-2.545222043991089,2.5452167987823486,5.210936706134817e-06,1.96713125705719,0.1370061188936233,0.1370061188936233,0.0,139.71405029296875,135.0,5400.5087890625,-0.0,1547.54736328125,1.0,283.1499938964844,288.3070068359375,288.6915588378906,289.09844970703125,313.061279296875,298.5343933105469,283.1499938964844,18113.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959290146827698,1.0,0.0,0.0,0.2407174855470657,0.4792905747890472,4.9712451932748544e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1626.491943359375,0.0,19.630802154541016,1895.4371337890625,-0.0,108.2650146484375,0.2403231561183929,1.0,0.0,3.0,1.0,0.0
