time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077340,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.864990234375,0.7604036331176758,0.2745626866817474,0.2501348853111267,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.8631881475448608,0.4063871502876282,0.3875556290149688,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666381835937,0.9990000128746032,0.7151679992675781,0.4425317347049713,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7485212087631226,0.2611233592033386,0.2509124875068664,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8632202148437,0.6497178673744202,0.1698168814182281,0.7811654806137085,288.8657531738281,289.1232604980469,290.78448486328125,285.7801208496094,290.7865600585937,297.1151428222656,288.8705139160156,1.0,0.5026767253875732,1.0,1.0,0.0,1.0,-2.535832643508911,2.53582763671875,5.172266355657484e-06,1.959721565246582,0.1013496965169906,0.1013496965169906,0.0,138.57943725585938,138.0,4878.8466796875,-0.0,1530.009033203125,1.0,283.1499938964844,288.4386901855469,288.7448425292969,289.0869445800781,313.061279296875,298.5343933105469,283.1499938964844,18103.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883012592792511,1.0,0.0,0.0,0.2097007483243942,0.4793900549411773,4.231747841032529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1457.995361328125,0.0,19.475879669189453,1895.4371337890625,-0.0,66.01337432861328,0.2394452393054962,1.0,0.0,3.0,1.0,0.0
12077400,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.864990234375,0.7604036331176758,0.2745626866817474,0.2501348853111267,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.8631881475448608,0.4063871502876282,0.3875556290149688,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666381835937,0.9990000128746032,0.7151679992675781,0.4425317347049713,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8648376464844,0.7485212087631226,0.2611233592033386,0.2509124875068664,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8632202148437,0.6497178673744202,0.1698168814182281,0.7811654806137085,288.8657531738281,289.1232604980469,290.78448486328125,285.7801208496094,290.7865600585937,297.1151428222656,288.8705139160156,1.0,0.5026767253875732,1.0,1.0,0.0,1.0,-2.535832643508911,2.53582763671875,5.172266355657484e-06,1.959721565246582,0.1013496965169906,0.1013496965169906,0.0,138.57943725585938,138.0,4878.8466796875,-0.0,1530.009033203125,1.0,283.1499938964844,288.4386901855469,288.7448425292969,289.0869445800781,313.061279296875,298.5343933105469,283.1499938964844,18103.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883012592792511,1.0,0.0,0.0,0.2097007483243942,0.4793900549411773,4.231747841032529e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1457.995361328125,0.0,19.475879669189453,1895.4371337890625,-0.0,66.01337432861328,0.2394452393054962,1.0,0.0,3.0,1.0,0.0
12077460,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9537658691406,0.7595077753067017,0.2741566300392151,0.2497983574867248,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9546813964844,0.8620139956474304,0.4055869281291961,0.3868308663368225,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9553527832031,0.9990000128746032,0.7159313559532166,0.4435231983661651,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95361328125,0.7470558881759644,0.2600502073764801,0.2499313503503799,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9520568847656,0.648344099521637,0.1690641790628433,0.7779173851013184,288.9544982910156,289.22979736328125,290.69854736328125,285.7473449707031,290.7005920410156,297.1168518066406,288.9590759277344,1.0,0.5022789835929871,1.0,1.0,0.0,1.0,-2.5306649208068848,2.530659914016724,5.151136519998545e-06,1.9556896686553955,0.0663069188594818,0.0663069188594818,0.0,138.83445739746094,138.0,4424.16455078125,-0.0,1524.19580078125,1.0,283.1499938964844,288.5733642578125,288.7402038574219,289.0648193359375,313.061279296875,298.5343933105469,283.1499938964844,18091.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881759703159332,1.0,0.0,0.0,0.1830985844135284,0.4798419773578644,3.635899137321985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1307.3870849609375,0.0,19.361909866333008,1895.4371337890625,-0.0,65.25251770019531,0.2387300133705139,1.0,0.0,3.0,1.0,0.0
12077520,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.7593814134597778,0.274119108915329,0.2497686743736267,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621887207031,0.8618568778038025,0.4055153429508209,0.3867676258087158,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9628601074219,0.9990000128746032,0.7159727811813354,0.4436951279640198,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9611511230469,0.7468822598457336,0.2599544525146484,0.249845266342163,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9595947265625,0.6481835842132568,0.1689968407154083,0.77763432264328,288.9620361328125,289.2389221191406,290.6911926269531,285.7445678710937,290.6932373046875,297.11688232421875,288.9665832519531,1.0,0.5022837519645691,1.0,1.0,0.0,1.0,-2.5303163528442383,2.530311107635498,5.149712251295568e-06,1.9554177522659304,0.0631480664014816,0.0631480664014816,0.0,138.89736938476562,141.0,4385.6845703125,-0.0,1524.001220703125,1.0,283.1499938964844,288.58563232421875,288.7375793457031,289.06011962890625,313.061279296875,298.5343933105469,283.1499938964844,18090.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880768179893493,1.0,0.0,0.0,0.1808724105358123,0.4798945486545563,3.587348862410522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1294.4979248046875,0.0,19.353172302246094,1895.4371337890625,-0.0,64.65188598632812,0.2386719435453415,1.0,0.0,3.0,1.0,0.0
12077580,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.7572934627532959,0.2736153602600097,0.2493828684091568,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534973144531,0.8593190908432007,0.4045880138874054,0.3859636187553406,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541687011719,0.9990000128746032,0.716134250164032,0.4467489719390869,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.052490234375,0.7442293167114258,0.2587201297283172,0.2487513870000839,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.051025390625,0.6457447409629822,0.1681239306926727,0.7740396857261658,289.0533447265625,289.3510131835937,290.6007995605469,285.7112121582031,290.602783203125,297.115478515625,289.0576477050781,1.0,0.5027472972869873,1.0,1.0,0.0,1.0,-2.526921272277832,2.526916027069092,5.135867013450479e-06,1.9527744054794312,0.0220826044678688,0.0220826044678688,0.0,140.11500549316406,144.0,3918.19873046875,-0.0,1524.715087890625,1.0,283.1499938964844,288.7460632324219,288.6997375488281,288.98883056640625,313.061279296875,298.5343933105469,283.1499938964844,18078.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285843014717102,1.0,0.0,0.0,0.1542689502239227,0.4807266891002655,3.020261596375917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1137.535400390625,0.0,19.2592887878418,1895.4371337890625,-0.0,51.49958419799805,0.2380004823207855,1.0,0.0,3.0,1.0,0.0
12077640,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0526428222656,0.7572934627532959,0.2736153602600097,0.2493828684091568,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534973144531,0.8593190908432007,0.4045880138874054,0.3859636187553406,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541687011719,0.9990000128746032,0.716134250164032,0.4467489719390869,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.052490234375,0.7442293167114258,0.2587201297283172,0.2487513870000839,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.051025390625,0.6457447409629822,0.1681239306926727,0.7740396857261658,289.0533447265625,289.3510131835937,290.6007995605469,285.7112121582031,290.602783203125,297.115478515625,289.0576477050781,1.0,0.5027472972869873,1.0,1.0,0.0,1.0,-2.526921272277832,2.526916027069092,5.135867013450479e-06,1.9527744054794312,0.0220826044678688,0.0220826044678688,0.0,140.11500549316406,144.0,3918.19873046875,-0.0,1524.715087890625,1.0,283.1499938964844,288.7460632324219,288.6997375488281,288.98883056640625,313.061279296875,298.5343933105469,283.1499938964844,18078.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285843014717102,1.0,0.0,0.0,0.1542689502239227,0.4807266891002655,3.020261596375917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1137.535400390625,0.0,19.2592887878418,1895.4371337890625,-0.0,51.49958419799805,0.2380004823207855,1.0,0.0,3.0,1.0,0.0
12077700,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.7559650540351868,0.2733466327190399,0.2491765320301056,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1151733398437,0.8577314615249634,0.4041085243225097,0.3855488002300262,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177978515625,0.9990000128746032,0.7159909605979919,0.4487887918949127,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117858886719,0.7426337599754333,0.2580805420875549,0.2481882125139236,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1076965332031,0.644283652305603,0.1676675081253051,0.7721841931343079,289.1146545410156,289.4056091308594,290.5567626953125,285.6954345703125,290.5587158203125,297.1137390136719,289.1350402832031,1.0,0.5032023191452026,1.0,1.0,0.0,1.0,-2.525719165802002,2.525714159011841,5.130975750944344e-06,1.9518413543701167,0.0028777832631021,0.0028777832631021,0.0,140.9696044921875,144.0,3382.554931640625,-0.0,1526.789794921875,1.0,283.1499938964844,288.8302001953125,288.689208984375,288.9460754394531,313.061279296875,298.5343933105469,283.1499938964844,18567.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832706570625305,1.0,0.0,0.0,0.0933203846216201,0.4396957457065582,1.7896604198597282e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,844.2462768554688,0.0,17.699119567871094,1895.4371337890625,-0.0,37.299163818359375,0.2359938770532608,1.0,0.0,3.0,1.0,0.0
12077760,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2794189453125,0.7547999620437622,0.2734681963920593,0.2491301596164703,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2786865234375,0.8562710285186768,0.4040132462978363,0.3852991163730621,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781066894531,0.9990000128746032,0.7164114117622375,0.4508393108844757,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.279541015625,0.7411394715309143,0.2576833963394165,0.2477248311042785,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2802734375,0.6429142355918884,0.167373925447464,0.770634651184082,289.2788391113281,289.4591369628906,290.5135803222656,285.6802978515625,290.5155029296875,297.1158142089844,289.2760925292969,1.0,0.5037959814071655,1.0,1.0,0.0,1.0,-2.5254056453704834,2.5254006385803223,5.1296410674694926e-06,1.951567888259888,0.0042262617498636,0.0042262617498636,0.0,141.86163330078125,147.0,3139.78955078125,-0.0,1530.212158203125,1.0,283.1499938964844,289.0110168457031,288.66473388671875,288.8646240234375,313.061279296875,298.5343933105469,283.1499938964844,17998.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771994769573211,1.0,0.0,0.0,0.1138859540224075,0.4875810742378235,2.196496540207704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,889.2653198242188,0.0,19.302295684814453,1895.4371337890625,-0.0,8.828556060791016,0.2367641329765319,1.0,0.0,3.0,1.0,0.0
12077820,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850158691406,0.7531225681304932,0.2739329040050506,0.2495961636304855,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.489990234375,0.8539069294929504,0.4040746986865997,0.3853979408740997,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.494140625,0.9990000128746032,0.7174254059791565,0.4547966718673706,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840393066406,0.738613486289978,0.2570483386516571,0.2471788972616195,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4760131835937,0.6406348943710327,0.1669303476810455,0.7688686847686768,289.4891357421875,289.5629272460937,290.4299011230469,285.6520080566406,290.43170166015625,297.1218566894531,289.5160522460937,1.0,0.5054141283035278,1.0,1.0,0.0,1.0,-2.528059720993042,2.5280544757843018,5.140425855643116e-06,1.9536190032958984,0.0025739886332303,0.0025739886332303,0.0,143.70672607421875,135.0,2125.28857421875,-0.0,1541.7137451171875,1.0,283.1499938964844,289.3216857910156,288.63720703125,288.76824951171875,313.061279296875,298.5343933105469,283.1499938964844,18518.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2629639804363251,1.0,0.0,0.0,0.0022363194730132,0.4267509877681732,4.240751153017364e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,129.2234649658203,0.0,16.774465560913086,1895.4371337890625,-0.0,0.0,0.2336290925741195,1.0,0.0,3.0,1.0,0.0
12077880,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850158691406,0.7531225681304932,0.2739329040050506,0.2495961636304855,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.489990234375,0.8539069294929504,0.4040746986865997,0.3853979408740997,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.494140625,0.9990000128746032,0.7174254059791565,0.4547966718673706,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4840393066406,0.738613486289978,0.2570483386516571,0.2471788972616195,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4760131835937,0.6406348943710327,0.1669303476810455,0.7688686847686768,289.4891357421875,289.5629272460937,290.4299011230469,285.6520080566406,290.43170166015625,297.1218566894531,289.5160522460937,1.0,0.5054141283035278,1.0,1.0,0.0,1.0,-2.528059720993042,2.5280544757843018,5.140425855643116e-06,1.9536190032958984,0.0025739886332303,0.0025739886332303,0.0,143.70672607421875,135.0,2125.28857421875,-0.0,1541.7137451171875,1.0,283.1499938964844,289.3216857910156,288.63720703125,288.76824951171875,313.061279296875,298.5343933105469,283.1499938964844,18518.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2629639804363251,1.0,0.0,0.0,0.0022363194730132,0.4267509877681732,4.240751153017364e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,129.2234649658203,0.0,16.774465560913086,1895.4371337890625,-0.0,0.0,0.2336290925741195,1.0,0.0,3.0,1.0,0.0
12077940,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.75599205493927,0.0,0.2498674392700195,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.8568285703659058,0.0,0.3853343427181244,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.9990000128746032,0.0,0.4499838650226593,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.740390419960022,0.0,0.2464561015367508,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.642179548740387,0.0,0.7664523720741272,289.67803955078125,294.1499938964844,290.3500061035156,285.6266174316406,290.35174560546875,297.1288757324219,289.697998046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.518771171569824,2.518766164779663,5.1031138355028816e-06,1.9466357231140137,0.0,0.0,0.0,141.2704315185547,60.0,1566.9300537109375,-0.0,1518.816162109375,0.0,283.1495056152344,289.5689392089844,288.5273132324219,288.6203308105469,313.061279296875,298.5343933105469,278.1499938964844,17767.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0377389453351497,0.4938619434833526,7.16938397538058e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,19.01987075805664,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.75599205493927,0.0,0.2498674392700195,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.8568285703659058,0.0,0.3853343427181244,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.9990000128746032,0.0,0.4499838650226593,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.740390419960022,0.0,0.2464561015367508,297.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.642179548740387,0.0,0.7664523720741272,289.67803955078125,294.1499938964844,290.3500061035156,285.6266174316406,290.35174560546875,297.1288757324219,289.697998046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.518771171569824,2.518766164779663,5.1031138355028816e-06,1.9466357231140137,0.0,0.0,0.0,141.2704315185547,60.0,1566.9300537109375,-0.0,1518.816162109375,0.0,283.1495056152344,289.5689392089844,288.5273132324219,288.6203308105469,313.061279296875,298.5343933105469,278.1499938964844,17767.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0377389453351497,0.4938619434833526,7.16938397538058e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,19.01987075805664,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78289794921875,0.0,0.0,0.0006705640116706,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7851257324219,0.0,0.0,0.0007061370997689,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.000521550537087,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0007061359938234,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.003349588252604,289.7982788085937,294.1499938964844,290.2905578613281,285.6086730957031,290.3427734375,296.5451354980469,288.7577209472656,0.0,0.0,0.694172739982605,0.694172739982605,0.3058272302150726,1.0,-0.007146249525249,0.007187564857304,-4.131557943765074e-05,-0.0090076709166169,0.0,0.0,0.0,-0.0377017147839069,60.0,246.93017578125,-0.0,-3.481900876067812e-06,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3076331123681323e-24,7.885033303498932e-23,1.3230593439024806e-28,6.178949178520471e-17,6.178761904829789e-17,1.8729976221937866e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,4.172240060665354e-40,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,0.0009930281667038,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7872619628906,0.0,0.0,0.0014948636526241,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878723144531,0.0,0.0,0.0007652725325897,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,0.0009841233259066,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77813720703125,0.0,0.0,0.0031926191877573,289.801025390625,294.1499938964844,290.27227783203125,285.603271484375,290.3408508300781,296.3039855957031,288.6295166015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0056523992680013,0.0059077916666865,-0.0002553922240622,-0.0100391507148742,0.0,0.0,0.0,-0.0302811451256275,60.0,156.21234130859375,-0.0,-5.422062258730875e-06,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.002430840962261e-31,1.3433415905038848e-30,5.3773305910827296e-34,-1.0282119711830153e-18,-1.0274829148706262e-18,-7.290247579527159e-22,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901916503906,0.0,0.0,0.0001197974343085,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0001391528057865,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924499511719,0.0,0.0,0.0001260382123291,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001243695005541,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,0.0005472429911606,289.8077087402344,294.1499938964844,290.2335205078125,285.5920104980469,290.3379211425781,295.68585205078125,288.5169677734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0017817962216213,0.0026258863508701,-0.0008440900128334,-0.0126223899424076,0.0,0.0,0.0,-0.0109459711238741,60.0,59.28117370605469,-0.0,-1.096518857934825e-07,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7179801066474293e-20,2.1987016443633526e-20,5.1927842189439685e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,9.45076608331874e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,9.979969036066905e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,7.420991460094228e-05,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,9.948288789018989e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,0.0004709869099315,289.8069763183594,294.1499938964844,290.1948547363281,285.5809936523437,290.3367919921875,295.0537414550781,288.5021057128906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069804266095,0.0006350405164994,0.0003719399392139,-0.0141494562849402,0.0,0.0,0.0,-0.0076068839989602,60.0,22.288293838500977,-0.0,-6.913594319257754e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4874462777987665e-21,3.3163379240644967e-21,3.171108555682662e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78936767578125,0.0,0.0,9.395863162353636e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,9.895191033137962e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79156494140625,0.0,0.0,7.3101298767142e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886962890625,0.0,0.0,9.894171671476216e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0004693056980613,289.8062438964844,294.1499938964844,290.15625,285.5702209472656,290.3353271484375,294.4888916015625,288.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013006394729,2.8435160004391946e-08,0.0010012722341343,-0.0147611116990447,0.0,0.0,0.0,-0.0077865831553936,60.0,8.839237213134766,-0.0,-6.835878707533993e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.587866327280132e-21,3.2962535506611187e-21,3.2916125746706208e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,9.393607615493238e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906799316406,0.0,0.0,9.891971421893686e-05,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,7.306242332560942e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,9.891912486637013e-05,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822265625,0.0,0.0,0.0004692262446042,289.805419921875,294.1499938964844,290.11773681640625,285.5596618652344,290.3335876464844,293.9856262207031,288.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010713012889,5.988812556978473e-09,0.0010010653641074,-0.0147420484572649,0.0,0.0,0.0,-0.0077817505225539,60.0,3.9147262573242174,-0.0,-6.832655685684585e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591093058683299e-21,3.2956069119107786e-21,3.29548614677252e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,9.392468200530855e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,9.890749061014505e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,7.305298640858382e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,9.890715591609478e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,0.0004691702488344,289.8035583496094,294.1499938964844,290.0409240722656,285.53924560546875,290.3290710449219,293.1356506347656,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,1.3947787284851074,-0.0,-6.83096743614442e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591178280904612e-21,3.2955891404523058e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,9.392468200530855e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,9.890749061014505e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899475097656,0.0,0.0,7.305298640858382e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,9.890715591609478e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,0.0004691702488344,289.8035583496094,294.1499938964844,290.0409240722656,285.53924560546875,290.3290710449219,293.1356506347656,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,1.3947787284851074,-0.0,-6.83096743614442e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591178280904612e-21,3.2955891404523058e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,9.391472121933476e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,9.889699867926538e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.304523751372471e-05,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.889667126117274e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0004691205394919,289.8014221191406,294.1499938964844,289.9643859863281,285.51959228515625,290.3232727050781,292.45538330078125,288.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,0.983666181564331,-0.0,-6.829486665083095e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,9.391472121933476e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,9.889699867926538e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,7.304523751372471e-05,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.889667126117274e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799987792969,0.0,0.0,0.0004691205394919,289.8014221191406,294.1499938964844,289.9643859863281,285.51959228515625,290.3232727050781,292.45538330078125,288.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,0.983666181564331,-0.0,-6.829486665083095e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.390610648551956e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,9.888792556012048e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,7.303852908080444e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,9.888759814202784e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0004690775531344,289.7991027832031,294.1499938964844,289.88818359375,285.5007019042969,290.31622314453125,291.90728759765625,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,0.8511357307434082,-0.0,-6.828202003816841e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.390610648551956e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867736816406,0.0,0.0,9.888792556012048e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7871398925781,0.0,0.0,7.303852908080444e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,9.888759814202784e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0004690775531344,289.7991027832031,294.1499938964844,289.88818359375,285.5007019042969,290.31622314453125,291.90728759765625,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,0.8511357307434082,-0.0,-6.828202003816841e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,9.389917977387086e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,9.888062777463348e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,7.303313759621233e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.888030763249844e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0004690429777838,289.79656982421875,294.1499938964844,289.8122863769531,285.482421875,290.3079528808594,291.46221923828125,288.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,0.7586374878883362,-0.0,-6.82716319033716e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,9.389917977387086e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78515625,0.0,0.0,9.888062777463348e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7855224609375,0.0,0.0,7.303313759621233e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.888030763249844e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,0.0004690429777838,289.79656982421875,294.1499938964844,289.8122863769531,285.482421875,290.3079528808594,291.46221923828125,288.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,0.7586374878883362,-0.0,-6.82716319033716e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.389645128976554e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,9.887774649541824e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,7.303101301658899e-05,297.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7819519042969,0.0,0.0,9.887743362924084e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,0.0004690293571911,289.79522705078125,294.1499938964844,289.7744445800781,285.4734802246094,290.3033752441406,291.2710266113281,288.7994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.0,0.0,-0.0077569126151502,60.0,0.716047465801239,-0.0,-6.826750365007683e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817077636719,0.0,0.0,9.389425395056604e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,9.887544001685455e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,7.302930316654965e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,9.887511987471952e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0004690184141509,289.7938232421875,294.1499938964844,289.7366638183594,285.4646911621094,290.2984924316406,291.0975036621094,288.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.014603417366743,0.0,0.0,0.0,-0.0077554914169013,60.0,0.6746931672096252,-0.0,-6.82641569937914e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,9.389162005390972e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.887265332508832e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,7.302724407054484e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,9.887234045891093e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0004690052883233,289.7909240722656,294.1499938964844,289.661376953125,285.44744873046875,290.2878723144531,290.79541015625,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,0.5947133898735046,-0.0,-6.826001452964192e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,9.389162005390972e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814636230469,0.0,0.0,9.887265332508832e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818298339844,0.0,0.0,7.302724407054484e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,9.887234045891093e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,0.0004690052883233,289.7909240722656,294.1499938964844,289.661376953125,285.44744873046875,290.2878723144531,290.79541015625,288.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941134542226,0.0,0.0,0.0,-0.007753730751574,60.0,0.5947133898735046,-0.0,-6.826001452964192e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77783203125,0.0,0.0,9.38915109145455e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.88725369097665e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,7.302715675905347e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.88722313195467e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0004690047644544,289.78790283203125,294.1499938964844,289.5863647460937,285.4306030273437,290.2760925292969,290.5423889160156,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,0.5177271366119385,-0.0,-6.825955267686369e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77783203125,0.0,0.0,9.38915109145455e-05,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,9.88725369097665e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,7.302715675905347e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772216796875,0.0,0.0,9.88722313195467e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716979980469,0.0,0.0,0.0004690047644544,289.78790283203125,294.1499938964844,289.5863647460937,285.4306030273437,290.2760925292969,290.5423889160156,288.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,0.5177271366119385,-0.0,-6.825955267686369e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.38941302592866e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.887529449770228e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,7.302918675122783e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,9.887498890748248e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004690178902819,289.7846984863281,294.1499938964844,289.5116577148437,285.4140930175781,290.2632141113281,290.32781982421875,288.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,0.4433107078075409,-0.0,-6.826305565255097e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757263183594,0.0,0.0,9.38941302592866e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,9.887529449770228e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,7.302918675122783e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,9.887498890748248e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004690178902819,289.7846984863281,294.1499938964844,289.5116577148437,285.4140930175781,290.2632141113281,290.32781982421875,288.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,0.4433107078075409,-0.0,-6.826305565255097e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
