time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079380,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.38996163313277e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,9.888107160804792e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,7.303345046238974e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.888077329378576e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0004690453642979,289.7814025878906,294.1499938964844,289.4372863769531,285.3978271484375,290.2492370605469,290.14324951171875,288.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,0.3711598813533783,-0.0,-6.82707437249519e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.38996163313277e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,9.888107160804792e-05,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,7.303345046238974e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,9.888077329378576e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,0.0004690453642979,289.7814025878906,294.1499938964844,289.4372863769531,285.3978271484375,290.2492370605469,290.14324951171875,288.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,0.3711598813533783,-0.0,-6.82707437249519e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,9.390347258886322e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7739562988281,0.0,0.0,9.888512431643905e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.303644815692678e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,9.888482600217684e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,0.0004690646019298,289.7796936035156,294.1499938964844,289.4001770019531,285.3897705078125,290.2418212890625,290.0601806640625,288.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,0.335859090089798,-0.0,-6.827620069316255e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712097167969,0.0,0.0,9.39080709940754e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77276611328125,0.0,0.0,9.888996282825246e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77313232421875,0.0,0.0,7.304002065211535e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705993652344,0.0,0.0,9.88896717899479e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,0.0004690875939559,289.7779846191406,294.1499938964844,289.3631896972656,285.3817443847656,290.2341613769531,289.9822998046875,288.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,0.3010373115539551,-0.0,-6.828273768633153e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,9.391950152348728e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,9.890199726214632e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,7.304890459636226e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,9.890170622384176e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0004691447247751,289.77447509765625,294.1499938964844,289.2893981933594,285.3657531738281,290.21807861328125,289.8398132324219,289.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,0.232731357216835,-0.0,-6.829907306382665e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7688293457031,0.0,0.0,9.391950152348728e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,9.890199726214632e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,7.304890459636226e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,9.890170622384176e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0004691447247751,289.77447509765625,294.1499938964844,289.2893981933594,285.3657531738281,290.21807861328125,289.8398132324219,289.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,0.232731357216835,-0.0,-6.829907306382665e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,9.39338788157329e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,9.891713852994144e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,7.306008046725765e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,9.891684749163689e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,0.0004692165821325,289.7708740234375,294.1499938964844,289.2159118652344,285.3498229980469,290.2009582519531,289.7119445800781,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,0.1660742759704589,-0.0,-6.831970011944577e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,9.39338788157329e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,9.891713852994144e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,7.306008046725765e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,9.891684749163689e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,0.0004692165821325,289.7708740234375,294.1499938964844,289.2159118652344,285.3498229980469,290.2009582519531,289.7119445800781,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,0.1660742759704589,-0.0,-6.831970011944577e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.395110100740568e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,9.89352774922736e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.307347550522536e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,9.893498645396905e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0004693026421591,289.7671813964844,294.1499938964844,289.1427307128906,285.3338623046875,290.1828308105469,289.59552001953125,289.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,0.1009162217378616,-0.0,-6.834447674464172e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,9.395110100740568e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,9.89352774922736e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76568603515625,0.0,0.0,7.307347550522536e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632751464844,0.0,0.0,9.893498645396905e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581787109375,0.0,0.0,0.0004693026421591,289.7671813964844,294.1499938964844,289.1427307128906,285.3338623046875,290.1828308105469,289.59552001953125,289.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,0.1009162217378616,-0.0,-6.834447674464172e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.397100075148046e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,9.895622497424485e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.308895146707073e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.89559484878555e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0004694020899478,289.763427734375,294.1499938964844,289.0698547363281,285.3177795410156,290.1637268066406,289.4881591796875,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,0.037126176059246,-0.0,-6.8373154249457e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,9.397100075148046e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,9.895622497424485e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,7.308895146707073e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,9.89559484878555e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7556457519531,0.0,0.0,0.0004694020899478,289.763427734375,294.1499938964844,289.0698547363281,285.3177795410156,290.1637268066406,289.4881591796875,289.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,0.037126176059246,-0.0,-6.8373154249457e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,9.398188558407128e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,9.896768460748716e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,7.309741340577602e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,9.896740812109785e-05,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543640136719,0.0,0.0,0.0004694564850069,289.76153564453125,294.1499938964844,289.03350830078125,285.3096923828125,290.1538391113281,289.437255859375,289.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,0.005711443722248,-0.0,-6.83888572439173e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,9.399335249327125e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76007080078125,0.0,0.0,9.89797554211691e-05,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.31063264538534e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580261230469,0.0,0.0,9.897947893477976e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0004695137322414,289.7596130371094,294.1499938964844,288.9972839355469,285.3015441894531,290.1436767578125,289.387939453125,289.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,-0.0254035051912069,-0.0,-6.84053986788058e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,9.401784336660056e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.900554141495375e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,7.312536763492972e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,9.900527220452204e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.0004696361138485,289.7557373046875,294.1499938964844,288.92498779296875,285.2850646972656,290.1226806640625,289.2933654785156,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,-0.0867777913808822,-0.0,-6.844077660161929e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,9.401784336660056e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.900554141495375e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,7.312536763492972e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,9.900527220452204e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504272460937,0.0,0.0,0.0004696361138485,289.7557373046875,294.1499938964844,288.92498779296875,285.2850646972656,290.1226806640625,289.2933654785156,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871561124997706e-09,0.0010019015753641,-0.0149996746331453,0.0,0.0,0.0,-0.0078304801136255,60.0,-0.0867777913808822,-0.0,-6.844077660161929e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,9.404403681401163e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.903313184622677e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,7.314574031624943e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,9.90328553598374e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0004697669937741,289.7518310546875,294.1499938964844,288.85302734375,285.268310546875,290.1007995605469,289.2032775878906,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,-0.1470804661512375,-0.0,-6.847865563486266e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,9.404403681401163e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,9.903313184622677e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,7.314574031624943e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,9.90328553598374e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0004697669937741,289.7518310546875,294.1499938964844,288.85302734375,285.268310546875,290.1007995605469,289.2032775878906,289.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119568851659096e-09,0.0010021787602454,-0.0150845823809504,0.0,0.0,0.0,-0.0078465482220053,60.0,-0.1470804661512375,-0.0,-6.847865563486266e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.407111792825162e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,9.906163904815912e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,7.316679693758488e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,9.90613698377274e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0004699022974818,289.74786376953125,294.1499938964844,288.7813720703125,285.2511901855469,290.0780029296875,289.1167907714844,289.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631630167365,60.0,-0.2063876837491989,-0.0,-6.851782785588513e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,9.407111792825162e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75177001953125,0.0,0.0,9.906163904815912e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,7.316679693758488e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,9.90613698377274e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0004699022974818,289.74786376953125,294.1499938964844,288.7813720703125,285.2511901855469,290.0780029296875,289.1167907714844,289.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631630167365,60.0,-0.2063876837491989,-0.0,-6.851782785588513e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,9.409816993866116e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,9.909012442221864e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.318783173104748e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.908985521178693e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004700374556705,289.7438659667969,294.1499938964844,288.7099914550781,285.2336120605469,290.0543212890625,289.0331726074219,289.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565038035496e-09,0.0010027516400441,-0.0152600836008787,0.0,0.0,0.0,-0.0078797610476613,60.0,-0.2647653520107269,-0.0,-6.85569787606255e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474975585937,0.0,0.0,9.409816993866116e-05,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,9.909012442221864e-05,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.318783173104748e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.908985521178693e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0004700374556705,289.7438659667969,294.1499938964844,288.7099914550781,285.2336120605469,290.0543212890625,289.0331726074219,289.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186565038035496e-09,0.0010027516400441,-0.0152600836008787,0.0,0.0,0.0,-0.0078797610476613,60.0,-0.2647653520107269,-0.0,-6.85569787606255e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,9.411140490556136e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.91040578810498e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477722167969,0.0,0.0,7.319811993511394e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,9.91037959465757e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0004701035795733,289.7418518066406,294.1499938964844,288.6744384765625,285.22467041015625,290.04217529296875,288.9923095703125,289.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,-0.2936226427555084,-0.0,-6.857612788735423e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,9.412429062649608e-05,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,9.911762754200026e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,7.320814620470628e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,9.911736560752615e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73944091796875,0.0,0.0,0.0004701679572463,289.7398376464844,294.1499938964844,288.6389465332031,285.215576171875,290.0298156738281,288.9519348144531,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,-0.3222683370113373,-0.0,-6.859478673959529e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,9.414859232492744e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,9.914321708492936e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,7.322704186663032e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,9.914296242641284e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.0004702894075307,289.7357788085937,294.1499938964844,288.56817626953125,285.1969909667969,290.00445556640625,288.87261962890625,289.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248956907484171e-09,0.001003285171464,-0.0154235232621431,0.0,0.0,0.0,-0.0079106912016868,60.0,-0.3789500296115875,-0.0,-6.862995860501543e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,9.414859232492744e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,9.914321708492936e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,7.322704186663032e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412109375,0.0,0.0,9.914296242641284e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7366027832031,0.0,0.0,0.0004702894075307,289.7357788085937,294.1499938964844,288.56817626953125,285.1969909667969,290.00445556640625,288.87261962890625,289.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248956907484171e-09,0.001003285171464,-0.0154235232621431,0.0,0.0,0.0,-0.0079106912016868,60.0,-0.3789500296115875,-0.0,-6.862995860501543e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,9.417023829882964e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,9.916600538417696e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.324387115659192e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,9.916575072566049e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004703975282609,289.7317199707031,294.1499938964844,288.49774169921875,285.17779541015625,289.9783020019531,288.794921875,289.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,-0.4348499178886413,-0.0,-6.866125801252565e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,9.417023829882964e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,9.916600538417696e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,7.324387115659192e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73828125,0.0,0.0,9.916575072566049e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0004703975282609,289.7317199707031,294.1499938964844,288.49774169921875,285.17779541015625,289.9783020019531,288.794921875,289.17401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935894533991,0.0,0.0,0.0,-0.0079239513725042,60.0,-0.4348499178886413,-0.0,-6.866125801252565e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.418839181307705e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.918512660078704e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,7.325798651436344e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,9.918487194227056e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0004704882740043,289.7276306152344,294.1499938964844,288.4275817871094,285.1579284667969,289.95135498046875,288.7186279296875,289.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,-0.4900040030479431,-0.0,-6.868748414490258e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,9.418839181307705e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,9.918512660078704e-05,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,7.325798651436344e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,9.918487194227056e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,0.0004704882740043,289.7276306152344,294.1499938964844,288.4275817871094,285.1579284667969,289.95135498046875,288.7186279296875,289.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117138925363e-09,0.0010037055471912,-0.0155523000285029,0.0,0.0,0.0,-0.0079350620508193,60.0,-0.4900040030479431,-0.0,-6.868748414490258e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.420231071999297e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,9.9199780379422e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,7.326880586333573e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,9.919952572090553e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0004705578030552,289.7235107421875,294.1499938964844,288.35772705078125,285.1373291015625,289.9236145019531,288.6435241699219,289.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315246103838491e-09,0.001003851997666,-0.0155971702188253,0.0,0.0,0.0,-0.0079435538500547,60.0,-0.544443666934967,-0.0,-6.87075356609057e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,9.420231071999297e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,9.9199780379422e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,7.326880586333573e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,9.919952572090553e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0004705578030552,289.7235107421875,294.1499938964844,288.35772705078125,285.1373291015625,289.9236145019531,288.6435241699219,289.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315246103838491e-09,0.001003851997666,-0.0155971702188253,0.0,0.0,0.0,-0.0079435538500547,60.0,-0.544443666934967,-0.0,-6.87075356609057e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313537597656,0.0,0.0,9.42074548220262e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.920519369188696e-05,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,7.327280764002353e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,9.920494630932808e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0004705835308413,289.7214660644531,294.1499938964844,288.3229064941406,285.1267395019531,289.90948486328125,288.6063842773437,289.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,-0.5714016556739807,-0.0,-6.871491819993025e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,9.421127469977364e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,9.92092172964476e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,7.327577623073012e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7293701171875,0.0,0.0,9.920896991388872e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7249755859375,0.0,0.0,0.0004706026229541,289.71942138671875,294.1499938964844,288.2881774902344,285.115966796875,289.8951416015625,288.56951904296875,289.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,-0.5981902480125427,-0.0,-6.872036806271353e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.42146361921914e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.921274613589048e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283935546875,0.0,0.0,7.3278381023556e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,9.921250602928922e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0004706194158643,289.7153015136719,294.1499938964844,288.21893310546875,285.09375,289.8659362792969,288.4964599609375,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330185708947056e-09,0.0010039798216894,-0.0156363043934106,0.0,0.0,0.0,-0.0079509606584906,60.0,-0.6512720584869385,-0.0,-6.872502922306013e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,9.42146361921914e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.921274613589048e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283935546875,0.0,0.0,7.3278381023556e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,9.921250602928922e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0004706194158643,289.7153015136719,294.1499938964844,288.21893310546875,285.09375,289.8659362792969,288.4964599609375,289.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330185708947056e-09,0.0010039798216894,-0.0156363043934106,0.0,0.0,0.0,-0.0079509606584906,60.0,-0.6512720584869385,-0.0,-6.872502922306013e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,9.421163849765436e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,9.920959564624354e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,7.327605271711946e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,9.920935553964227e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004706044855993,289.711181640625,294.1499938964844,288.1499938964844,285.0706481933594,289.8360290527344,288.4243469238281,289.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.326249302190945e-09,0.0010039461776614,-0.0156259927898645,0.0,0.0,0.0,-0.0079490086063742,60.0,-0.7036968469619751,-0.0,-6.872041780070505e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
