time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72381591796875,0.0,0.0,9.421163849765436e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,9.920959564624354e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,7.327605271711946e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72332763671875,0.0,0.0,9.920935553964227e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.0004706044855993,289.711181640625,294.1499938964844,288.1499938964844,285.0706481933594,289.8360290527344,288.4243469238281,289.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039524640887,6.326249302190945e-09,0.0010039461776614,-0.0156259927898645,0.0,0.0,0.0,-0.0079490086063742,60.0,-0.7036968469619751,-0.0,-6.872041780070505e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,9.41951948334463e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,9.919227159116416e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,7.32632543076761e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,9.91920314845629e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0004705223545897,289.7070617675781,294.1499938964844,288.08233642578125,285.046142578125,289.8054504394531,288.35321044921875,289.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305553856833512e-09,0.0010037692263722,-0.0155717805027961,0.0,0.0,0.0,-0.0079387500882148,60.0,-0.7552112936973572,-0.0,-6.869618829341563e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,9.41951948334463e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,9.919227159116416e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,7.32632543076761e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,9.91920314845629e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0004705223545897,289.7070617675781,294.1499938964844,288.08233642578125,285.046142578125,289.8054504394531,288.35321044921875,289.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305553856833512e-09,0.0010037692263722,-0.0155717805027961,0.0,0.0,0.0,-0.0079387500882148,60.0,-0.7552112936973572,-0.0,-6.869618829341563e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,9.415783279109746e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,9.915292321238668e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,7.323419413296506e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,9.9152690381743e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004703357699327,289.7029724121094,294.1499938964844,288.01678466796875,285.0198974609375,289.77423095703125,288.2834777832031,289.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,-0.8050079941749573,-0.0,-6.86414765027621e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,9.415783279109746e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,9.915292321238668e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,7.323419413296506e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,9.9152690381743e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004703357699327,289.7029724121094,294.1499938964844,288.01678466796875,285.0198974609375,289.77423095703125,288.2834777832031,289.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258801921177337e-09,0.0010033695725724,-0.0154493125155568,0.0,0.0,0.0,-0.0079155731946229,60.0,-0.8050079941749573,-0.0,-6.86414765027621e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,9.413168299943207e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174072265625,0.0,0.0,9.912538371281698e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176818847656,0.0,0.0,7.32138505554758e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,9.912515088217332e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,0.0004702051519416,289.7008972167969,294.1499938964844,287.9847717285156,285.0061340332031,289.7583923339844,288.2492980957031,289.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,-0.8291785717010498,-0.0,-6.860323509272348e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,9.410076745552942e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7158508300781,0.0,0.0,9.909283107845111e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,7.318980351556093e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,9.909259824780749e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0004700507270172,289.6988525390625,294.1499938964844,287.9532165527344,284.99200439453125,289.742431640625,288.2156066894531,289.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.0010027597891166,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,-0.8528750538825989,-0.0,-6.855806589101121e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,9.402547584613784e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.901353769237176e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,7.313123933272436e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,9.901331213768572e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0004696746764238,289.6947631835937,294.1499938964844,287.8914794921875,284.962646484375,289.7100830078125,288.1498107910156,289.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,-0.8989020586013794,-0.0,-6.844817335149855e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,9.402547584613784e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127685546875,0.0,0.0,9.901353769237176e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,7.313123933272436e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71112060546875,0.0,0.0,9.901331213768572e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0004696746764238,289.6947631835937,294.1499938964844,287.8914794921875,284.962646484375,289.7100830078125,288.1498107910156,289.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,-0.8989020586013794,-0.0,-6.844817335149855e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,9.393379878019914e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.891700028674676e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,7.305993494810537e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,9.891677473206072e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0004692167567554,289.6907043457031,294.1499938964844,287.8314514160156,284.9319763183594,289.67730712890625,288.08624267578125,289.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165153175592,0.0,0.0,0.0,-0.0077768960036337,60.0,-0.9431872367858888,-0.0,-6.831454157918415e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,9.393379878019914e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,9.891700028674676e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,7.305993494810537e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70806884765625,0.0,0.0,9.891677473206072e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0004692167567554,289.6907043457031,294.1499938964844,287.8314514160156,284.9319763183594,289.67730712890625,288.08624267578125,289.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790643547330555e-09,0.0010009775869548,-0.0147165153175592,0.0,0.0,0.0,-0.0077768960036337,60.0,-0.9431872367858888,-0.0,-6.831454157918415e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,9.382780990563332e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.88053870969452e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,7.297749107237905e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,9.880516154225916e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0004686873289756,289.6866455078125,294.1499938964844,287.77294921875,284.9000549316406,289.64404296875,288.0249328613281,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700446933507,0.0,0.0,0.0,-0.0077113294973969,60.0,-0.98585307598114,-0.0,-6.81602401186865e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054443359375,0.0,0.0,9.382780990563332e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.88053870969452e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,7.297749107237905e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,9.880516154225916e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0004686873289756,289.6866455078125,294.1499938964844,287.77294921875,284.9000549316406,289.64404296875,288.0249328613281,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846805706255509e-09,0.0009998467285186,-0.0143700446933507,0.0,0.0,0.0,-0.0077113294973969,60.0,-0.98585307598114,-0.0,-6.81602401186865e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,9.370966290589422e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,9.868096822174266e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,7.288559572771192e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,9.868074994301423e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980285644531,0.0,0.0,0.0004680971906054,289.6826171875,294.1499938964844,287.7158203125,284.8670349121094,289.61041259765625,287.9658508300781,289.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699406280257335e-09,0.0009985862998291,-0.013983903452754,0.0,0.0,0.0,-0.0076382574625313,60.0,-1.027023196220398,-0.0,-6.79884806231712e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,9.370966290589422e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,9.868096822174266e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,7.288559572771192e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,9.868074994301423e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980285644531,0.0,0.0,0.0004680971906054,289.6826171875,294.1499938964844,287.7158203125,284.8670349121094,289.61041259765625,287.9658508300781,289.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699406280257335e-09,0.0009985862998291,-0.013983903452754,0.0,0.0,0.0,-0.0076382574625313,60.0,-1.027023196220398,-0.0,-6.79884806231712e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,9.364671859657392e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019958496094,0.0,0.0,9.861468424787744e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,7.283663580892608e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.861447324510664e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0004677828110288,289.6806030273437,294.1499938964844,287.687744140625,284.85015869140625,289.5934753417969,287.9371032714844,289.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889087509795e-09,0.0009979149326682,-0.0137782106176018,0.0,0.0,0.0,-0.0075993333011865,60.0,-1.047080636024475,-0.0,-6.789707640564302e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993103027344,0.0,0.0,9.358157694805412e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,9.854608651949091e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7007141113281,0.0,0.0,7.27859660401009e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,9.85458682407625e-05,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,0.0004674574302043,289.6785888671875,294.1499938964844,287.65997314453125,284.83306884765625,289.576416015625,287.908935546875,289.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626979356171e-09,0.0009972200496122,-0.0135653251782059,0.0,0.0,0.0,-0.0075590480118989,60.0,-1.066816329956055,-0.0,-6.78025458000775e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.344572754343972e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.840302664088084e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,7.268030458362773e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,9.840281563811004e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0004667788452934,289.67462158203125,294.1499938964844,287.605224609375,284.7981872558594,289.5421142578125,287.8540344238281,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.0131213972344994,0.0,0.0,0.0,-0.0074750431813299,60.0,-1.1053913831710815,-0.0,-6.760562598628894e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.344572754343972e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.840302664088084e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,7.268030458362773e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6958312988281,0.0,0.0,9.840281563811004e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,0.0004667788452934,289.67462158203125,294.1499938964844,287.605224609375,284.7981872558594,289.5421142578125,287.8540344238281,289.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.0131213972344994,0.0,0.0,0.0,-0.0074750431813299,60.0,-1.1053913831710815,-0.0,-6.760562598628894e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,9.330415196018292e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.825393499340862e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,7.257018296513706e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.825373126659542e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004660716513171,289.670654296875,294.1499938964844,287.5514221191406,284.7626037597656,289.5074768066406,287.80108642578125,289.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193587782059694e-09,0.0009942611213773,-0.0126587720587849,0.0,0.0,0.0,-0.0073875016532838,60.0,-1.1428581476211548,-0.0,-6.740071967215044e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,9.330415196018292e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,9.825393499340862e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,7.257018296513706e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.825373126659542e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004660716513171,289.670654296875,294.1499938964844,287.5514221191406,284.7626037597656,289.5074768066406,287.80108642578125,289.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193587782059694e-09,0.0009942611213773,-0.0126587720587849,0.0,0.0,0.0,-0.0073875016532838,60.0,-1.1428581476211548,-0.0,-6.740071967215044e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.315874194726348e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,9.810081246541812e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,7.24570854799822e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,9.810060146264732e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0004653453361243,289.6667175292969,294.1499938964844,287.4984130859375,284.7263488769531,289.4725952148437,287.7499389648437,289.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122284100950765e-09,0.0009927102364599,-0.0121836336329579,0.0,0.0,0.0,-0.0072975936345756,60.0,-1.1793557405471802,-0.0,-6.719059797433148e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,9.315874194726348e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,9.810081246541812e-05,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,7.24570854799822e-05,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,9.810060146264732e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,0.0004653453361243,289.6667175292969,294.1499938964844,287.4984130859375,284.7263488769531,289.4725952148437,287.7499389648437,289.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122284100950765e-09,0.0009927102364599,-0.0121836336329579,0.0,0.0,0.0,-0.0072975936345756,60.0,-1.1793557405471802,-0.0,-6.719059797433148e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.301122190663592e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,9.79454634943977e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.234234362840652e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.79452597675845e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,0.0004646084853447,289.66278076171875,294.1499938964844,287.4460754394531,284.6895446777344,289.4374389648437,287.700439453125,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.8282453590786645e-09,0.0009911369998008,-0.011701613664627,0.0,0.0,0.0,-0.0072063850238919,60.0,-1.2150208950042725,-0.0,-6.69777762141166e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.301122190663592e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,9.79454634943977e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,7.234234362840652e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.79452597675845e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830444335937,0.0,0.0,0.0004646084853447,289.66278076171875,294.1499938964844,287.4460754394531,284.6895446777344,289.4374389648437,287.700439453125,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911417728289,4.8282453590786645e-09,0.0009911369998008,-0.011701613664627,0.0,0.0,0.0,-0.0072063850238919,60.0,-1.2150208950042725,-0.0,-6.69777762141166e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.293715265812352e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,9.786746522877364e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,7.228473259601742e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852111816406,0.0,0.0,9.786726150196046e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0004642384883482,289.6608581542969,294.1499938964844,287.42010498046875,284.6709899902344,289.4197692871094,287.6763000488281,289.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,-1.2325791120529177,-0.0,-6.687104558977809e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841125488281,0.0,0.0,9.28631125134416e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,9.778949606698006e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854248046875,0.0,0.0,7.222714339150116e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,9.778929234016688e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0004638686659745,289.6589050292969,294.1499938964844,287.3942565917969,284.6523132324219,289.40203857421875,287.65252685546875,289.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435273404199515e-09,0.0009895574767142,-0.0112176612019538,0.0,0.0,0.0,-0.0071148127317428,60.0,-1.2499791383743286,-0.0,-6.676443575770463e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.271572344005108e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.763429261511192e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,7.211250340333208e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,9.763408888829872e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0004631324554793,289.6550598144531,294.1499938964844,287.3428039550781,284.61474609375,289.3664245605469,287.60601806640625,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459720592819849e-09,0.0009879856370389,-0.0107360873371362,0.0,0.0,0.0,-0.0070236911997199,60.0,-1.2843661308288574,-0.0,-6.655248796505475e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.271572344005108e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,9.763429261511192e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,7.211250340333208e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,9.763408888829872e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0004631324554793,289.6550598144531,294.1499938964844,287.3428039550781,284.61474609375,289.3664245605469,287.60601806640625,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459720592819849e-09,0.0009879856370389,-0.0107360873371362,0.0,0.0,0.0,-0.0070236911997199,60.0,-1.2843661308288574,-0.0,-6.655248796505475e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,9.263810352422296e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,9.755255450727418e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807861328125,0.0,0.0,7.20521347830072e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,9.755235078046098e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0004627447633538,289.65301513671875,294.1499938964844,287.3155822753906,284.5946655273437,289.3473815917969,287.58184814453125,289.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871622314676,4.3629175827675234e-09,0.0009871579241007,-0.0104824611917138,0.0,0.0,0.0,-0.0069757020100951,60.0,-1.3024450540542605,-0.0,-6.644100380981399e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,9.257018973585218e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791381835937,0.0,0.0,9.748103184392676e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,7.199931133072823e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,9.748083539307116e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,0.000462405529106,289.6512145996094,294.1499938964844,287.2915954589844,284.5769348144531,289.33056640625,287.5608215332031,289.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.278218668218869e-09,0.0009864335879683,-0.0102605456486344,0.0,0.0,0.0,-0.0069337128661572,60.0,-1.3183043003082275,-0.0,-6.634353155732242e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.242744999937712e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,9.733071783557534e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,7.18882802175358e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,9.733052138471976e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711730957031,0.0,0.0,0.0004616925143636,289.6474304199219,294.1499938964844,287.24041748046875,284.5389709472656,289.29449462890625,287.5167541503906,289.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201067558373e-09,0.0009849113412201,-0.0097941253334283,0.0,0.0,0.0,-0.0068454616703093,60.0,-1.3519316911697388,-0.0,-6.613890235485087e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750793457031,0.0,0.0,9.242744999937712e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761169433594,0.0,0.0,9.733071783557534e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,7.18882802175358e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,9.733052138471976e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711730957031,0.0,0.0,0.0004616925143636,289.6474304199219,294.1499938964844,287.24041748046875,284.5389709472656,289.29449462890625,287.5167541503906,289.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100201067558373e-09,0.0009849113412201,-0.0097941253334283,0.0,0.0,0.0,-0.0068454616703093,60.0,-1.3519316911697388,-0.0,-6.613890235485087e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,9.228826820617542e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.718415094539524e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.178002852015197e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,9.718396177049726e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0004609973111655,289.6436462402344,294.1499938964844,287.189208984375,284.5009460449219,289.2582397460937,287.4737854003906,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926626579442427e-09,0.0009834270458668,-0.0093393409624695,0.0,0.0,0.0,-0.0067594130523502,60.0,-1.385363221168518,-0.0,-6.593968748802581e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,9.228826820617542e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.718415094539524e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67333984375,0.0,0.0,7.178002852015197e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,9.718396177049726e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,0.0004609973111655,289.6436462402344,294.1499938964844,287.189208984375,284.5009460449219,289.2582397460937,287.4737854003906,289.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926626579442427e-09,0.0009834270458668,-0.0093393409624695,0.0,0.0,0.0,-0.0067594130523502,60.0,-1.385363221168518,-0.0,-6.593968748802581e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,9.22202307265252e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,9.711249731481077e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718444824219,0.0,0.0,7.17271032044664e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,9.711230813991278e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6667785644531,0.0,0.0,0.0004606574366334,289.64178466796875,294.1499938964844,287.1635131835937,284.4819641113281,289.2400207519531,287.4526672363281,289.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827052708715,3.841765128242969e-09,0.0009827014291658,-0.0091169932857155,0.0,0.0,0.0,-0.0067173433490097,60.0,-1.4020441770553589,-0.0,-6.584239997664555e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,9.215329919243231e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,9.704202238935976e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6703491210937,0.0,0.0,7.167505100369453e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,9.70418332144618e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653137207031,0.0,0.0,0.0004603231500368,289.6399230957031,294.1499938964844,287.13775634765625,284.4629821777344,289.2217712402344,287.4317932128906,289.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758299449430069e-09,0.0009819876868277,-0.0088983001187443,0.0,0.0,0.0,-0.0066759656183421,60.0,-1.4187226295471191,-0.0,-6.57467822406943e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
