time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083820,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,9.202308137901127e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.690489241620526e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.157376239774749e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,9.690470324130727e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0004596726794261,289.6361999511719,294.1499938964844,287.0859375,284.4251403808594,289.18505859375,287.3905944824219,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958891420051486e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,-1.4521318674087524,-0.0,-6.556092557730153e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661682128906,0.0,0.0,9.202308137901127e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,9.690489241620526e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.157376239774749e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,9.690470324130727e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0004596726794261,289.6361999511719,294.1499938964844,287.0859375,284.4251403808594,289.18505859375,287.3905944824219,289.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.5958891420051486e-09,0.0009805988520383,-0.0084727564826607,0.0,0.0,0.0,-0.006595451850444,60.0,-1.4521318674087524,-0.0,-6.556092557730153e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.189803677145392e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,9.677321213530377e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,7.14765046723187e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,9.67730302363634e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0004590480821207,289.6325378417969,294.1499938964844,287.0336303710937,284.38751220703125,289.1481628417969,287.3501892089844,289.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934337379213e-09,0.0009792651981115,-0.008064123801887,0.0,0.0,0.0,-0.0065181381069123,60.0,-1.4857100248336792,-0.0,-6.538270014289084e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.189803677145392e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,9.677321213530377e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,7.14765046723187e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.662841796875,0.0,0.0,9.67730302363634e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0004590480821207,289.6325378417969,294.1499938964844,287.0336303710937,284.38751220703125,289.1481628417969,287.3501892089844,289.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.439934337379213e-09,0.0009792651981115,-0.008064123801887,0.0,0.0,0.0,-0.0065181381069123,60.0,-1.4857100248336792,-0.0,-6.538270014289084e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.17785582714714e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,9.664738900028168e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,7.138356886571273e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,9.664720710134134e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0004584512789733,289.62890625,294.1499938964844,286.98065185546875,284.3501892089844,289.1110534667969,287.3104248046875,289.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914429854297e-09,0.0009779909159988,-0.0076736574992537,0.0,0.0,0.0,-0.0064442618750035,60.0,-1.5195729732513428,-0.0,-6.52126246336593e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.17785582714714e-05,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,9.664738900028168e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,7.138356886571273e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,9.664720710134134e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0004584512789733,289.62890625,294.1499938964844,286.98065185546875,284.3501892089844,289.1110534667969,287.3104248046875,289.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.290914429854297e-09,0.0009779909159988,-0.0076736574992537,0.0,0.0,0.0,-0.0064442618750035,60.0,-1.5195729732513428,-0.0,-6.52126246336593e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,9.16649732971564e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,9.652777953306212e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,7.129522418836132e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,9.652759763412178e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0004578838997986,289.6252746582031,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.271240234375,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149241756261744e-09,0.0009767793817445,-0.0073024397715926,0.0,0.0,0.0,-0.0063740285113453,60.0,-1.5538337230682373,-0.0,-6.505114669153046e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573791503906,0.0,0.0,9.16649732971564e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6583251953125,0.0,0.0,9.652777953306212e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585388183594,0.0,0.0,7.129522418836132e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,9.652759763412178e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,0.0004578838997986,289.6252746582031,294.1499938964844,286.9268493652344,284.3132629394531,289.0736694335937,287.271240234375,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149241756261744e-09,0.0009767793817445,-0.0073024397715926,0.0,0.0,0.0,-0.0063740285113453,60.0,-1.5538337230682373,-0.0,-6.505114669153046e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,9.161048365058376e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,9.647040133131668e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,7.12528417352587e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,9.647022670833394e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.00045761174988,289.6234741210937,294.1499938964844,286.8996276855469,284.2949523925781,289.0549011230469,287.2518310546875,289.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.0812823403891802e-09,0.000976198236458,-0.0071243685670197,0.0,0.0,0.0,-0.0063403379172086,60.0,-1.57115375995636,-0.0,-6.497375437675147e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,9.155759471468627e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,9.641469659982248e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,7.12117034709081e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.641452197683976e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65087890625,0.0,0.0,0.0004573475453071,289.6217041015625,294.1499938964844,286.87213134765625,284.2767944335937,289.0360717773437,287.2325439453125,289.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756370563991,3.0153048946601757e-09,0.0009756340296007,-0.0069514890201389,0.0,0.0,0.0,-0.0063076298683881,60.0,-1.5886149406433103,-0.0,-6.489866422043633e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.145671356236562e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.63084676186554e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,7.113323954399675e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,9.630829299567269e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0004568436706904,289.6181335449219,294.1499938964844,286.8162841796875,284.2408752441406,288.9981994628906,287.1942443847656,289.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470884781531e-09,0.0009745579445734,-0.0066217677667737,0.0,0.0,0.0,-0.0062452484853565,60.0,-1.6240111589431765,-0.0,-6.47555680188816e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,9.145671356236562e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65252685546875,0.0,0.0,9.63084676186554e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527099609375,0.0,0.0,7.113323954399675e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,9.630829299567269e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480407714844,0.0,0.0,0.0004568436706904,289.6181335449219,294.1499938964844,286.8162841796875,284.2408752441406,288.9981994628906,287.1942443847656,289.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889470884781531e-09,0.0009745579445734,-0.0066217677667737,0.0,0.0,0.0,-0.0062452484853565,60.0,-1.6240111589431765,-0.0,-6.47555680188816e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.1362620878499e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,9.620938362786546e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,7.10600579623133e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,9.620921628084034e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,0.0004563737020362,289.6146240234375,294.1499938964844,286.7592163085937,284.20556640625,288.96002197265625,287.15625,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720967743505302e-09,0.0009735542116686,-0.0063142124563455,0.0,0.0,0.0,-0.0061870608478784,60.0,-1.6601568460464478,-0.0,-6.462224177994358e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487121582031,0.0,0.0,9.1362620878499e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6496276855469,0.0,0.0,9.620938362786546e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,7.10600579623133e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,9.620921628084034e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,0.0004563737020362,289.6146240234375,294.1499938964844,286.7592163085937,284.20556640625,288.96002197265625,287.15625,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735570056363,2.7720967743505302e-09,0.0009735542116686,-0.0063142124563455,0.0,0.0,0.0,-0.0061870608478784,60.0,-1.6601568460464478,-0.0,-6.462224177994358e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.127560770139098e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.611775021767244e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,7.099236972862855e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.61175755946897e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0004559390363283,289.6111145019531,294.1499938964844,286.70074462890625,284.1709289550781,288.92156982421875,287.1184387207031,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663534504065978e-09,0.0009726258576847,-0.0060297446325421,0.0,0.0,0.0,-0.0061332415789365,60.0,-1.6971606016159058,-0.0,-6.449904077499016e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.127560770139098e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6467590332031,0.0,0.0,9.611775021767244e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,7.099236972862855e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454772949219,0.0,0.0,9.61175755946897e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64239501953125,0.0,0.0,0.0004559390363283,289.6111145019531,294.1499938964844,286.70074462890625,284.1709289550781,288.92156982421875,287.1184387207031,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285352371,2.663534504065978e-09,0.0009726258576847,-0.0060297446325421,0.0,0.0,0.0,-0.0061332415789365,60.0,-1.6971606016159058,-0.0,-6.449904077499016e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.119593596551569e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.603385115042327e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,7.093040767358616e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,9.603368380339816e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0004555410996545,289.607666015625,294.1499938964844,286.6407165527344,284.1370849609375,288.8827514648437,287.0806884765625,289.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641360146266834e-09,0.0009717758512124,-0.0057692877016961,0.0,0.0,0.0,-0.0060839648358523,60.0,-1.735137701034546,-0.0,-6.438634869709858e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,9.119593596551569e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6438903808594,0.0,0.0,9.603385115042327e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6440734863281,0.0,0.0,7.093040767358616e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,9.603368380339816e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0004555410996545,289.607666015625,294.1499938964844,286.6407165527344,284.1370849609375,288.8827514648437,287.0806884765625,289.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717784123495,2.5641360146266834e-09,0.0009717758512124,-0.0057692877016961,0.0,0.0,0.0,-0.0060839648358523,60.0,-1.735137701034546,-0.0,-6.438634869709858e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,9.115907596424222e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,9.599504119250923e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,7.090173312462866e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,9.599487384548412e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63818359375,0.0,0.0,0.000455356988823,289.6059265136719,294.1499938964844,286.610107421875,284.1204528808594,288.8632202148437,287.06182861328125,289.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971385044977,2.5181434715193522e-09,0.0009713825420476,-0.0056487713009119,0.0,0.0,0.0,-0.0060611641965806,60.0,-1.7545474767684937,-0.0,-6.433423038743058e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,9.112391126109288e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.595799929229544e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,7.087437552399933e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.595783922122791e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,0.0004551813181024,289.6042175292969,294.1499938964844,286.5790405273437,284.1040344238281,288.8435974121094,287.0429077148437,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710096637718,2.4742556892221046e-09,0.00097100721905,-0.0055337701924145,0.0,0.0,0.0,-0.0060394071042537,60.0,-1.7742068767547607,-0.0,-6.428452792306416e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.105977369472384e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.589046385372058e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,7.082449155859649e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,9.589029650669544e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004548609722405,289.6007995605469,294.1499938964844,286.5155029296875,284.0718688964844,288.8041076660156,287.00494384765625,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942117177710998e-09,0.0009703227551653,-0.005324026569724,0.0,0.0,0.0,-0.0059997257776558,60.0,-1.814412832260132,-0.0,-6.419391951340003e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,9.105977369472384e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.589046385372058e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,7.082449155859649e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,9.589029650669544e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004548609722405,289.6007995605469,294.1499938964844,286.5155029296875,284.0718688964844,288.8041076660156,287.00494384765625,289.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251416794,2.3942117177710998e-09,0.0009703227551653,-0.005324026569724,0.0,0.0,0.0,-0.0059997257776558,60.0,-1.814412832260132,-0.0,-6.419391951340003e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,9.100381430471316e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,9.58315358730033e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,7.078096678014845e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,9.58313758019358e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0004545814590528,289.5974426269531,294.1499938964844,286.45001220703125,284.0406494140625,288.7641906738281,286.9666748046875,289.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276982478,2.324358705507734e-09,0.0009697253699414,-0.0051409872248768,0.0,0.0,0.0,-0.0059650964103639,60.0,-1.8559499979019165,-0.0,-6.41148929503288e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.634521484375,0.0,0.0,9.100381430471316e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,9.58315358730033e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,7.078096678014845e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,9.58313758019358e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0004545814590528,289.5974426269531,294.1499938964844,286.45001220703125,284.0406494140625,288.7641906738281,286.9666748046875,289.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697276982478,2.324358705507734e-09,0.0009697253699414,-0.0051409872248768,0.0,0.0,0.0,-0.0059650964103639,60.0,-1.8559499979019165,-0.0,-6.41148929503288e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,9.094554116018116e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,9.577016317052768e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,7.073563756421208e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,9.577000309946015e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0004542903916444,289.5940856933594,294.1499938964844,286.3788146972656,284.008544921875,288.7238464355469,286.9278564453125,289.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516211117817875e-09,0.0009691034210845,-0.0049503878690302,0.0,0.0,0.0,-0.0059290374629199,60.0,-1.899746537208557,-0.0,-6.403266183951929e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,9.094554116018116e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,9.577016317052768e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327514648437,0.0,0.0,7.073563756421208e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,9.577000309946015e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0004542903916444,289.5940856933594,294.1499938964844,286.3788146972656,284.008544921875,288.7238464355469,286.9278564453125,289.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516211117817875e-09,0.0009691034210845,-0.0049503878690302,0.0,0.0,0.0,-0.0059290374629199,60.0,-1.899746537208557,-0.0,-6.403266183951929e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,9.087851503863932e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.569957910571247e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,7.068350532790646e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,9.569942631060258e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004539556102827,289.5907592773437,294.1499938964844,286.2987670898437,283.973876953125,288.68292236328125,286.8885192871094,289.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167983570444676e-09,0.0009683882235549,-0.0047312262468039,0.0,0.0,0.0,-0.0058875745162367,60.0,-1.948297619819641,-0.0,-6.39381738665179e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,9.087851503863932e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,9.569957910571247e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,7.068350532790646e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,9.569942631060258e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004539556102827,289.5907592773437,294.1499938964844,286.2987670898437,283.973876953125,288.68292236328125,286.8885192871094,289.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683903772383,2.167983570444676e-09,0.0009683882235549,-0.0047312262468039,0.0,0.0,0.0,-0.0058875745162367,60.0,-1.948297619819641,-0.0,-6.39381738665179e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275329589844,0.0,0.0,9.0844914666377e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,9.56641961238347e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285705566406,0.0,0.0,7.065737008815631e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,9.56640433287248e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.0004537877393886,289.589111328125,294.1499938964844,286.255615234375,283.95556640625,288.66217041015625,286.8685913085937,289.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680317598395,2.126052445206028e-09,0.000968029606156,-0.004621350672096,0.0,0.0,0.0,-0.0058667873963713,60.0,-1.9746308326721191,-0.0,-6.38908304040342e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,9.081350435735658e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,9.563111962052062e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,7.063293742248788e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258239746094,0.0,0.0,9.563096682541072e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,0.0004536308697424,289.58746337890625,294.1499938964844,286.21051025390625,283.9366455078125,288.6412353515625,286.84844970703125,289.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676964837126,2.0868551331432164e-09,0.0009676944464445,-0.0045186383649706,0.0,0.0,0.0,-0.005847355350852,60.0,-2.0022847652435303,-0.0,-6.384658490787842e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,9.076499554794282e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,9.558003512211144e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,7.059520430630073e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.557988232700154e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0004533885803539,289.5841979980469,294.1499938964844,286.11474609375,283.8970031738281,288.5987548828125,286.8072204589844,289.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784937381,2.0262933553283347e-09,0.00096717645647,-0.0043599428609013,0.0,0.0,0.0,-0.0058173318393528,60.0,-2.0614845752716064,-0.0,-6.377825911840773e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,9.076499554794282e-05,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,9.558003512211144e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244201660156,0.0,0.0,7.059520430630073e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6230773925781,0.0,0.0,9.557988232700154e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0004533885803539,289.5841979980469,294.1499938964844,286.11474609375,283.8970031738281,288.5987548828125,286.8072204589844,289.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671784937381,2.0262933553283347e-09,0.00096717645647,-0.0043599428609013,0.0,0.0,0.0,-0.0058173318393528,60.0,-2.0614845752716064,-0.0,-6.377825911840773e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,9.074767149286345e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,9.556179429637268e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,7.058172923279926e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,9.556164150126278e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0004533020546659,289.5809631347656,294.1499938964844,286.0120849609375,283.8550109863281,288.5552673339844,286.7638854980469,289.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004587384973888e-09,0.000966990715824,-0.0043030646629631,0.0,0.0,0.0,-0.0058065704070031,60.0,-2.1259472370147705,-0.0,-6.375377381573344e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206359863281,0.0,0.0,9.074767149286345e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,9.556179429637268e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,7.058172923279926e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,9.556164150126278e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0004533020546659,289.5809631347656,294.1499938964844,286.0120849609375,283.8550109863281,288.5552673339844,286.7638854980469,289.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004587384973888e-09,0.000966990715824,-0.0043030646629631,0.0,0.0,0.0,-0.0058065704070031,60.0,-2.1259472370147705,-0.0,-6.375377381573344e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.077260619960724e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.558804595144466e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,7.060111965984106e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.558790043229236e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,0.0004534266190603,289.5777587890625,294.1499938964844,285.9032287597656,283.81072998046875,288.5107421875,286.71661376953125,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.0355308549824262e-09,0.0009672552114352,-0.0043841493315994,0.0,0.0,0.0,-0.0058219097554683,60.0,-2.1955838203430176,-0.0,-6.378867567491397e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,9.077260619960724e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,9.558804595144466e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,7.060111965984106e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6176147460937,0.0,0.0,9.558790043229236e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148681640625,0.0,0.0,0.0004534266190603,289.5777587890625,294.1499938964844,285.9032287597656,283.81072998046875,288.5107421875,286.71661376953125,289.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672572487033,2.0355308549824262e-09,0.0009672552114352,-0.0043841493315994,0.0,0.0,0.0,-0.0058219097554683,60.0,-2.1955838203430176,-0.0,-6.378867567491397e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.084076737053692e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.565982327330858e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,7.0654132287018e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,9.565967775415628e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0004537671338766,289.5745544433594,294.1499938964844,285.7888488769531,283.76434326171875,288.4649963378906,286.6631774902344,289.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982399743,2.1203405697889366e-09,0.0009679803042672,-0.0046063838526606,0.0,0.0,0.0,-0.0058639533817768,60.0,-2.270179986953736,-0.0,-6.38843786759935e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
