time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086040,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,9.084076737053692e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159973144531,0.0,0.0,9.565982327330858e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,7.0654132287018e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6148986816406,0.0,0.0,9.565967775415628e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0004537671338766,289.5745544433594,294.1499938964844,285.7888488769531,283.76434326171875,288.4649963378906,286.6631774902344,289.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982399743,2.1203405697889366e-09,0.0009679803042672,-0.0046063838526606,0.0,0.0,0.0,-0.0058639533817768,60.0,-2.270179986953736,-0.0,-6.38843786759935e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,9.08879956114106e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,9.570955444360152e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61480712890625,0.0,0.0,7.06908613210544e-05,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,9.570940892444924e-05,298.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,0.0004540030204225,289.5729675292969,294.1499938964844,285.7297668457031,283.7403564453125,288.4416198730469,286.6332702636719,289.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684850811026,2.179120217604691e-09,0.0009684829274192,-0.0047604087740182,0.0,0.0,0.0,-0.0058930930681526,60.0,-2.309279441833496,-0.0,-6.395075047294085e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,9.09402733668685e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,9.576460433891044e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,7.073152664816007e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,9.576445881975816e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094970703125,0.0,0.0,0.000454264198197,289.5713806152344,294.1499938964844,285.6695556640625,283.71588134765625,288.4179382324219,286.60107421875,289.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690416045486,2.2441992708621683e-09,0.0009690393926575,-0.0049309404566884,0.0,0.0,0.0,-0.0059253550134599,60.0,-2.349353075027466,-0.0,-6.402427743523731e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,9.104842320084572e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.587849490344524e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,7.081563671818003e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.587834938429296e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0004548044526018,289.5682373046875,294.1499938964844,285.5460510253906,283.66552734375,288.3695678710937,286.5294189453125,289.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701931267045,2.378834906835436e-09,0.0009701907401904,-0.0052837347611784,0.0,0.0,0.0,-0.0059921001084148,60.0,-2.432074069976806,-0.0,-6.417651832180128e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097717285156,0.0,0.0,9.104842320084572e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.587849490344524e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,7.081563671818003e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.587834938429296e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,0.0004548044526018,289.5682373046875,294.1499938964844,285.5460510253906,283.66552734375,288.3695678710937,286.5294189453125,289.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701931267045,2.378834906835436e-09,0.0009701907401904,-0.0052837347611784,0.0,0.0,0.0,-0.0059921001084148,60.0,-2.432074069976806,-0.0,-6.417651832180128e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,9.114269050769508e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.597776079317556e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,7.088895654305816e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.597761527402326e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,0.0004552753234747,289.56512451171875,294.1499938964844,285.4189758300781,283.6134338378906,288.31982421875,286.4484558105469,289.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.496166828791501e-09,0.0009711941238492,-0.0055911852978169,0.0,0.0,0.0,-0.0060502672567963,60.0,-2.517500400543213,-0.0,-6.43093400753969e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,9.114269050769508e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.597776079317556e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,7.088895654305816e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.597761527402326e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,0.0004552753234747,289.56512451171875,294.1499938964844,285.4189758300781,283.6134338378906,288.31982421875,286.4484558105469,289.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.496166828791501e-09,0.0009711941238492,-0.0055911852978169,0.0,0.0,0.0,-0.0060502672567963,60.0,-2.517500400543213,-0.0,-6.43093400753969e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,9.121478797169402e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,9.605367813492194e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,7.094502507243305e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.605353989172728e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,0.0004556354833766,289.56201171875,294.1499938964844,285.2890014648437,283.5596923828125,288.2687072753906,286.3592224121094,289.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719639201648,2.585882397099226e-09,0.0009719613590277,-0.0058262711390852,0.0,0.0,0.0,-0.0060947434976696,60.0,-2.604741334915161,-0.0,-6.441099031917474e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,9.121478797169402e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,9.605367813492194e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,7.094502507243305e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,9.605353989172728e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015319824219,0.0,0.0,0.0004556354833766,289.56201171875,294.1499938964844,285.2890014648437,283.5596923828125,288.2687072753906,286.3592224121094,289.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719639201648,2.585882397099226e-09,0.0009719613590277,-0.0058262711390852,0.0,0.0,0.0,-0.0060947434976696,60.0,-2.604741334915161,-0.0,-6.441099031917474e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.120045433519408e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.603858779883012e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,7.093387830536813e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,9.603844955563544e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004555639170575,289.5589294433594,294.1499938964844,285.1568298339844,283.5045166015625,288.2161560058594,286.2637023925781,289.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718110086396,2.5679154358471123e-09,0.0009718083892948,-0.0057791909202933,0.0,0.0,0.0,-0.0060858400538563,60.0,-2.6927249431610107,-0.0,-6.439062616436786e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.120045433519408e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024780273437,0.0,0.0,9.603858779883012e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,7.093387830536813e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,9.603844955563544e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004555639170575,289.5589294433594,294.1499938964844,285.1568298339844,283.5045166015625,288.2161560058594,286.2637023925781,289.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718110086396,2.5679154358471123e-09,0.0009718083892948,-0.0057791909202933,0.0,0.0,0.0,-0.0060858400538563,60.0,-2.6927249431610107,-0.0,-6.439062616436786e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.112422412727028e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,9.595831215847284e-05,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,7.087458652677014e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,9.595817391527817e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0004551831225398,289.5574035644531,294.1499938964844,285.090087890625,283.4764709472656,288.1893615722656,286.2174072265625,289.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472878790626964e-09,0.0009709956357255,-0.0055301622487604,0.0,0.0,0.0,-0.0060387258417904,60.0,-2.7354001998901367,-0.0,-6.42829647290455e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,9.105447679758072e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5998229980469,0.0,0.0,9.588486136635764e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,7.082033698679879e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5987854003906,0.0,0.0,9.588472312316298e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0004548347205854,289.5558776855469,294.1499938964844,285.0230407714844,283.4481201171875,288.1622314453125,286.17254638671875,289.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702544775791,2.3859172415541244e-09,0.000970252091065,-0.0053022922948002,0.0,0.0,0.0,-0.0059956149198114,60.0,-2.777768850326538,-0.0,-6.418453324386064e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.089255763683468e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,9.571435657562688e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,7.069439743645489e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,9.57142183324322e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0004540259251371,289.5528564453125,294.1499938964844,284.88836669921875,283.39068603515625,288.10711669921875,286.08740234375,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685260592959,-0.004773374646902,0.0,0.0,0.0,-0.0058955503627657,60.0,-2.861991167068481,-0.0,-6.39563424442713e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.596435546875,0.0,0.0,9.089255763683468e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,9.571435657562688e-05,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,7.069439743645489e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5961303710937,0.0,0.0,9.57142183324322e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,0.0004540259251371,289.5528564453125,294.1499938964844,284.88836669921875,283.39068603515625,288.10711669921875,286.08740234375,289.26519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406870367005e-09,0.0009685260592959,-0.004773374646902,0.0,0.0,0.0,-0.0058955503627657,60.0,-2.861991167068481,-0.0,-6.39563424442713e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.071407112060116e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.552639676257968e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,7.055557216517627e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,9.552626579534262e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.0004531343874987,289.54986572265625,294.1499938964844,284.7534484863281,283.3324279785156,288.0506896972656,286.01080322265625,289.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578677267539e-09,0.0009666234836913,-0.0041903643868863,0.0,0.0,0.0,-0.0057852519676089,60.0,-2.9454236030578613,-0.0,-6.370528637944517e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.071407112060116e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.552639676257968e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,7.055557216517627e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,9.552626579534262e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.591064453125,0.0,0.0,0.0004531343874987,289.54986572265625,294.1499938964844,284.7534484863281,283.3324279785156,288.0506896972656,286.01080322265625,289.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961578677267539e-09,0.0009666234836913,-0.0041903643868863,0.0,0.0,0.0,-0.0057852519676089,60.0,-2.9454236030578613,-0.0,-6.370528637944517e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.055767441168427e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,9.536169818602502e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920715332031,0.0,0.0,7.043392542982474e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.536156721878795e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0004523531533777,289.5469055175781,294.1499938964844,284.6189270019531,283.27362060546875,287.9930419921875,285.94317626953125,289.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766608526132529e-09,0.0009649561252444,-0.0036794636398553,0.0,0.0,0.0,-0.0056885960511863,60.0,-3.028512716293335,-0.0,-6.348568604153115e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,9.055767441168427e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,9.536169818602502e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920715332031,0.0,0.0,7.043392542982474e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.536156721878795e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884704589844,0.0,0.0,0.0004523531533777,289.5469055175781,294.1499938964844,284.6189270019531,283.27362060546875,287.9930419921875,285.94317626953125,289.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649578714743,1.766608526132529e-09,0.0009649561252444,-0.0036794636398553,0.0,0.0,0.0,-0.0056885960511863,60.0,-3.028512716293335,-0.0,-6.348568604153115e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897521972656,0.0,0.0,9.049666550708936e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904541015625,0.0,0.0,9.52974587562494e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,7.038647891022265e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.529732778901234e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0004520484362728,289.5452575683594,294.1499938964844,284.5440368652344,283.24053955078125,287.960205078125,285.90826416015625,289.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071680329,1.690537931864355e-09,0.0009643054800108,-0.0034801273141056,0.0,0.0,0.0,-0.0056508835405111,60.0,-3.0752360820770264,-0.0,-6.34001082744362e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,9.04675034689717e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,9.526673966320232e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,7.036379247438163e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,9.526661597192287e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,0.0004519027424976,289.5439758300781,294.1499938964844,284.4854736328125,283.2145080566406,287.9341735839844,285.8814392089844,289.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541522596114072e-09,0.0009639941272325,-0.0033847815357148,0.0,0.0,0.0,-0.0056328447535634,60.0,-3.11221694946289,-0.0,-6.335919522371114e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,9.04577027540654e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,9.52564223553054e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,7.035616727080196e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,9.525629866402596e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58465576171875,0.0,0.0,0.0004518537898547,289.5425109863281,294.1499938964844,284.4193725585937,283.1849060058594,287.9042663574219,285.8510131835937,289.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418929549288919e-09,0.0009638891788199,-0.003352657193318,0.0,0.0,0.0,-0.0056267664767801,60.0,-3.154692411422729,-0.0,-6.334541780006475e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860290527344,0.0,0.0,9.04712433111854e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,9.52706832322292e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,7.03667028574273e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,9.527055954094976e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,0.0004519214562606,289.5410461425781,294.1499938964844,284.3537902832031,283.1553649902344,287.8740234375,285.8196105957031,289.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587138329526852e-09,0.0009640328935347,-0.00339673506096,0.0,0.0,0.0,-0.0056351050734519,60.0,-3.197619915008545,-0.0,-6.336432534226334e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,9.055704867932944e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,9.536104334983976e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,7.043343794066459e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,9.536091238260268e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,0.0004523500974755,289.5381774902344,294.1499938964844,284.2244873046875,283.0964660644531,287.81268310546875,285.750732421875,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649478015489,1.765519397345372e-09,0.0009649459971114,-0.0036766103003174,0.0,0.0,0.0,-0.0056880521588027,60.0,-3.2846295833587646,-0.0,-6.348446390802566e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834350585937,0.0,0.0,9.055704867932944e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,9.536104334983976e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,7.043343794066459e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58319091796875,0.0,0.0,9.536091238260268e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,0.0004523500974755,289.5381774902344,294.1499938964844,284.2244873046875,283.0964660644531,287.81268310546875,285.750732421875,289.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649478015489,1.765519397345372e-09,0.0009649459971114,-0.0036766103003174,0.0,0.0,0.0,-0.0056880521588027,60.0,-3.2846295833587646,-0.0,-6.348446390802566e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,9.067609789781272e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,9.548640082357453e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,7.052603177726269e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,9.548627713229509e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,0.0004529447760432,289.5352783203125,294.1499938964844,284.0982360839844,283.0381774902344,287.75018310546875,285.66973876953125,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.9137444962069594e-09,0.0009662135853432,-0.0040650204755365,0.0,0.0,0.0,-0.0057615339756011,60.0,-3.372161388397217,-0.0,-6.365137039665569e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809020996094,0.0,0.0,9.067609789781272e-05,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,9.548640082357453e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58172607421875,0.0,0.0,7.052603177726269e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,9.548627713229509e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57830810546875,0.0,0.0,0.0004529447760432,289.5352783203125,294.1499938964844,284.0982360839844,283.0381774902344,287.75018310546875,285.66973876953125,289.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.9137444962069594e-09,0.0009662135853432,-0.0040650204755365,0.0,0.0,0.0,-0.0057615339756011,60.0,-3.372161388397217,-0.0,-6.365137039665569e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,9.076286369236186e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.55777650233358e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,7.059350900817662e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,9.557764133205636e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,0.0004533781611826,289.5324401855469,294.1499938964844,283.9757385253906,282.98077392578125,287.6865234375,285.5771179199219,289.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743439328816e-09,0.0009671372827142,-0.0043480205349624,0.0,0.0,0.0,-0.0058150747790932,60.0,-3.4576833248138428,-0.0,-6.37731218944282e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,9.076286369236186e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790100097656,0.0,0.0,9.55777650233358e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,7.059350900817662e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,9.557764133205636e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757751464844,0.0,0.0,0.0004533781611826,289.5324401855469,294.1499938964844,283.9757385253906,282.98077392578125,287.6865234375,285.5771179199219,289.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.021743439328816e-09,0.0009671372827142,-0.0043480205349624,0.0,0.0,0.0,-0.0058150747790932,60.0,-3.4576833248138428,-0.0,-6.37731218944282e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.078946459339932e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.560578473610803e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,7.061420183163136e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.56056610448286e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,0.0004535110783763,289.52960205078125,294.1499938964844,283.85760498046875,282.9245910644531,287.621826171875,285.4779357910156,289.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547945567273022e-09,0.0009674200555309,-0.0044346270151436,0.0,0.0,0.0,-0.005831460468471,60.0,-3.538799524307251,-0.0,-6.381041117720089e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,9.078946459339932e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,9.560578473610803e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,7.061420183163136e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,9.56056610448286e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,0.0004535110783763,289.52960205078125,294.1499938964844,283.85760498046875,282.9245910644531,287.621826171875,285.4779357910156,289.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422092799,2.0547945567273022e-09,0.0009674200555309,-0.0044346270151436,0.0,0.0,0.0,-0.005831460468471,60.0,-3.538799524307251,-0.0,-6.381041117720089e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57452392578125,0.0,0.0,9.07873036339879e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,9.560350008541718e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,7.061251380946487e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57427978515625,0.0,0.0,9.560338367009535e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.572021484375,0.0,0.0,0.0004535002808552,289.5281982421875,294.1499938964844,283.8003845214844,282.8970947265625,287.5891418457031,285.4276428222656,289.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.052047864964379e-09,0.0009673965978436,-0.004427429754287,0.0,0.0,0.0,-0.0058300988748669,60.0,-3.577500104904175,-0.0,-6.38073061054456e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732727050781,0.0,0.0,9.078309085452928e-05,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57391357421875,0.0,0.0,9.559906902723014e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,7.060923962853849e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,9.559895261190832e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0004534792678896,289.5267944335937,294.1499938964844,283.7445373535156,282.8699951171875,287.5562438964844,285.3773498535156,289.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673534077592,2.0467545436275714e-09,0.000967351370491,-0.0044135591015219,0.0,0.0,0.0,-0.0058274748735129,60.0,-3.615001678466797,-0.0,-6.380133754646522e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.078424773178996e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.560028411215173e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,7.061013457132503e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.560016769682989e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0004534850595518,289.52398681640625,294.1499938964844,283.6371765136719,282.8173217773437,287.48992919921875,285.276611328125,289.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648164607,2.048096359175133e-09,0.0009673627791926,-0.0044170753099024,0.0,0.0,0.0,-0.0058281398378312,60.0,-3.687371015548706,-0.0,-6.380285100249239e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.078424773178996e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5713806152344,0.0,0.0,9.560028411215173e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.571533203125,0.0,0.0,7.061013457132503e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57049560546875,0.0,0.0,9.560016769682989e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0004534850595518,289.52398681640625,294.1499938964844,283.6371765136719,282.8173217773437,287.48992919921875,285.276611328125,289.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673648164607,2.048096359175133e-09,0.0009673627791926,-0.0044170753099024,0.0,0.0,0.0,-0.0058281398378312,60.0,-3.687371015548706,-0.0,-6.380285100249239e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.082497854251416e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.564317588228732e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,7.064181409077719e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,9.56430594669655e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0004536885244306,289.5212097167969,294.1499938964844,283.5361633300781,282.7669677734375,287.4229736328125,285.17291259765625,289.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677981142885,2.098746731959977e-09,0.0009677960188128,-0.0045497990213334,0.0,0.0,0.0,-0.0058532496914267,60.0,-3.75677490234375,-0.0,-6.386000706015693e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,9.082497854251416e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,9.564317588228732e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,7.064181409077719e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,9.56430594669655e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0004536885244306,289.5212097167969,294.1499938964844,283.5361633300781,282.7669677734375,287.4229736328125,285.17291259765625,289.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677981142885,2.098746731959977e-09,0.0009677960188128,-0.0045497990213334,0.0,0.0,0.0,-0.0058532496914267,60.0,-3.75677490234375,-0.0,-6.386000706015693e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
