time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088260,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.07435387489386e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,9.555740689393132e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.057846960378811e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,9.55572904786095e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0004532817110884,289.5184631347656,294.1499938964844,283.4422302246094,282.71923828125,287.35546875,285.07232666015625,289.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966929772403,1.997180643087404e-09,0.0009669277933426,-0.0042836559005081,0.0,0.0,0.0,-0.0058029005303978,60.0,-3.819316864013672,-0.0,-6.374542493858827e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56573486328125,0.0,0.0,9.07435387489386e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,9.555740689393132e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,7.057846960378811e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,9.55572904786095e-05,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,0.0004532817110884,289.5184631347656,294.1499938964844,283.4422302246094,282.71923828125,287.35546875,285.07232666015625,289.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966929772403,1.997180643087404e-09,0.0009669277933426,-0.0042836559005081,0.0,0.0,0.0,-0.0058029005303978,60.0,-3.819316864013672,-0.0,-6.374542493858827e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,9.067840437637642e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,9.548882371746004e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649108886719,0.0,0.0,7.052780711092055e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.54887073021382e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,0.0004529563884716,289.5167236328125,294.1499938964844,283.3860778808594,282.6902770996094,287.3121337890625,285.0134582519531,289.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662351221777,1.915975822441851e-09,0.0009662332013249,-0.0040708668529987,0.0,0.0,0.0,-0.0057626431807875,60.0,-3.8551762104034415,-0.0,-6.365388571794028e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632629394531,0.0,0.0,9.065458289114758e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,9.546374349156396e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,7.050928252283484e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,9.546362707624212e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5608825683594,0.0,0.0,0.0004528373829089,289.5157165527344,294.1499938964844,283.35595703125,282.674560546875,287.2876892089844,284.98162841796875,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659809875302,1.886262257499993e-09,0.0009659790666773,-0.0039930059574544,0.0,0.0,0.0,-0.0057479124516248,60.0,-3.874511480331421,-0.0,-6.362041204965864e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,9.062546450877562e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626220703125,0.0,0.0,9.543307533022016e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,7.048663246678188e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,9.543295891489834e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596618652344,0.0,0.0,0.0004526919510681,289.5143737792969,294.1499938964844,283.31591796875,282.6534729003906,287.25372314453125,284.93878173828125,289.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656702750362,1.849933761732813e-09,0.000965668412391,-0.0038978101219981,0.0,0.0,0.0,-0.0057299025356769,60.0,-3.9003987312316895,-0.0,-6.35794918935062e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,9.059817966772243e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,9.540434257360177e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,7.046540849842131e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.560546875,0.0,0.0,9.540422615827993e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,0.00045255565783,289.5130310058594,294.1499938964844,283.278076171875,282.63330078125,287.2197265625,284.8973999023437,289.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.8158937686862942e-09,0.0009653773158788,-0.0038086115382611,0.0,0.0,0.0,-0.0057130274362862,60.0,-3.925026178359986,-0.0,-6.35411652183393e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.054705151356755e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,9.53505004872568e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,7.042563811410218e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.535039134789258e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,0.0004523002717178,289.5103454589844,294.1499938964844,283.2091979980469,282.5957946777344,287.1517028808594,284.8183898925781,289.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521003536913327e-09,0.0009648317936807,-0.0036414465866982,0.0,0.0,0.0,-0.0056814020499587,60.0,-3.970379590988159,-0.0,-6.346936487489074e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.054705151356755e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589294433594,0.0,0.0,9.53505004872568e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590515136719,0.0,0.0,7.042563811410218e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.535039134789258e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559997558594,0.0,0.0,0.0004523002717178,289.5103454589844,294.1499938964844,283.2091979980469,282.5957946777344,287.1517028808594,284.8183898925781,289.2425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7521003536913327e-09,0.0009648317936807,-0.0036414465866982,0.0,0.0,0.0,-0.0056814020499587,60.0,-3.970379590988159,-0.0,-6.346936487489074e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,9.049799700733274e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,9.529884118819608e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,7.038749026833102e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.529873204883188e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0004520552465692,289.5076599121094,294.1499938964844,283.1499938964844,282.5624389648437,287.0838317871094,284.7448425292969,289.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.0034810637589544,0.0,0.0,0.0,-0.005651060026139,60.0,-4.009453773498535,-0.0,-6.340051328379559e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,9.049799700733274e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,9.529884118819608e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,7.038749026833102e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556335449219,0.0,0.0,9.529873204883188e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535888671875,0.0,0.0,0.0004520552465692,289.5076599121094,294.1499938964844,283.1499938964844,282.5624389648437,287.0838317871094,284.7448425292969,289.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908953126559823e-09,0.0009643083903938,-0.0034810637589544,0.0,0.0,0.0,-0.005651060026139,60.0,-4.009453773498535,-0.0,-6.340051328379559e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.04491826076992e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,9.524743654765187e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,7.034950976958498e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,9.524732013233006e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0004518113855738,289.5050048828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0162353515625,284.6764221191406,289.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-4.043550968170166,-0.0,-6.333202406949567e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,9.04491826076992e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,9.524743654765187e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,7.034950976958498e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531921386719,0.0,0.0,9.524732013233006e-05,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0004518113855738,289.5050048828125,294.1499938964844,283.09649658203125,282.5314636230469,287.0162353515625,284.6764221191406,289.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-4.043550968170166,-0.0,-6.333202406949567e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,9.040109580382703e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,9.519679588265716e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,7.031211134744808e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,9.519668674329296e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.0004515712207648,289.5023803710937,294.1499938964844,283.04425048828125,282.5008850097656,286.9488830566406,284.61297607421875,289.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-4.075318336486816,-0.0,-6.326460777472678e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,9.040109580382703e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,9.519679588265716e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517272949219,0.0,0.0,7.031211134744808e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,9.519668674329296e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.0004515712207648,289.5023803710937,294.1499938964844,283.04425048828125,282.5008850097656,286.9488830566406,284.61297607421875,289.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699821442893835e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-4.075318336486816,-0.0,-6.326460777472678e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,9.03792169992812e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,9.517376020085068e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,7.029510015854612e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,9.517365106148644e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,0.0004514619649853,289.5010681152344,294.1499938964844,283.01861572265625,282.4857482910156,286.91534423828125,284.5830078125,289.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926896724849,0.0,0.0,0.0,-0.0055775856599211,60.0,-4.090782165527344,-0.0,-6.323394785567872e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.548583984375,0.0,0.0,9.036265691975132e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491638183594,0.0,0.0,9.515631245449184e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54931640625,0.0,0.0,7.02822144376114e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,9.515621059108526e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0004513792227953,289.4997863769531,294.1499938964844,282.9932556152344,282.470703125,286.8818664550781,284.553955078125,289.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655971027,1.5220034121909976e-09,0.0009628640837036,-0.0030384953133761,0.0,0.0,0.0,-0.0055673322640359,60.0,-4.10612678527832,-0.0,-6.321072021364671e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,9.034021059051156e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.5132680144161e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,7.026475941529498e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,9.51325782807544e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0004512671148404,289.4971923828125,294.1499938964844,282.9435119628906,282.4408874511719,286.8151550292969,284.4971923828125,289.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626258397474,1.493957957343639e-09,0.0009626243263483,-0.0029650041833519,0.0,0.0,0.0,-0.005553429480642,60.0,-4.136814594268799,-0.0,-6.317923606502518e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,9.034021059051156e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.5132680144161e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.546875,0.0,0.0,7.026475941529498e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,9.51325782807544e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0004512671148404,289.4971923828125,294.1499938964844,282.9435119628906,282.4408874511719,286.8151550292969,284.4971923828125,289.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626258397474,1.493957957343639e-09,0.0009626243263483,-0.0029650041833519,0.0,0.0,0.0,-0.005553429480642,60.0,-4.136814594268799,-0.0,-6.317923606502518e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,9.023289021570235e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,9.501966269453987e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,7.018127507762983e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.501956083113328e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0004507310222834,289.4945983886719,294.1499938964844,282.8949584960937,282.4114074707031,286.748779296875,284.4472351074219,289.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614817099645,1.3601556547726543e-09,0.0009614803711883,-0.0026143833529204,0.0,0.0,0.0,-0.0054870988242328,60.0,-4.164665699005127,-0.0,-6.30291125958138e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,9.023289021570235e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443725585937,0.0,0.0,9.501966269453987e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,7.018127507762983e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435791015625,0.0,0.0,9.501956083113328e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416259765625,0.0,0.0,0.0004507310222834,289.4945983886719,294.1499938964844,282.8949584960937,282.4114074707031,286.748779296875,284.4472351074219,289.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614817099645,1.3601556547726543e-09,0.0009614803711883,-0.0026143833529204,0.0,0.0,0.0,-0.0054870988242328,60.0,-4.164665699005127,-0.0,-6.30291125958138e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.014597162604332e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419616699219,0.0,0.0,9.492813842371106e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,7.011367415543646e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,9.492803656030446e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0004502968804445,289.4920349121094,294.1499938964844,282.84765625,282.3822326660156,286.68280029296875,284.40655517578125,289.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.2517847869375487e-09,0.0009605534723959,-0.0023304040078073,0.0,0.0,0.0,-0.0054333736188709,60.0,-4.190464019775391,-0.0,-6.290765242056295e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,9.014597162604332e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419616699219,0.0,0.0,9.492813842371106e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,7.011367415543646e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54119873046875,0.0,0.0,9.492803656030446e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0004502968804445,289.4920349121094,294.1499938964844,282.84765625,282.3822326660156,286.68280029296875,284.40655517578125,289.2276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.2517847869375487e-09,0.0009605534723959,-0.0023304040078073,0.0,0.0,0.0,-0.0054333736188709,60.0,-4.190464019775391,-0.0,-6.290765242056295e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397033691406,0.0,0.0,9.009359928313644e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5402526855469,0.0,0.0,9.487298666499556e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403747558594,0.0,0.0,7.007294334471226e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394897460937,0.0,0.0,9.487288480158897e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0004500352661125,289.4902038574219,294.1499938964844,282.8143310546875,282.3614501953125,286.635498046875,284.38104248046875,289.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864724758225975e-09,0.0009599949698895,-0.0021592567209154,0.0,0.0,0.0,-0.0054009952582418,60.0,-4.208982944488525,-0.0,-6.283451625677118e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390319824219,0.0,0.0,9.007244079839438e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,9.485070768278092e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397033691406,0.0,0.0,7.005648512858897e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.485060581937432e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0004499295901041,289.489501953125,294.1499938964844,282.8015441894531,282.3533935546875,286.6171569824219,284.3719482421875,289.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.160092577556781e-09,0.0009597694152034,-0.0020901295356452,0.0,0.0,0.0,-0.0053879176266491,60.0,-4.216113567352295,-0.0,-6.280498610067299e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,9.00322847883217e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,9.480841254116969e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385437011719,0.0,0.0,7.002524944255129e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.480831795372068e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0004497290065046,289.4882507324219,294.1499938964844,282.7789306640625,282.3390808105469,286.58453369140625,284.3573303222656,289.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009558186866343,1.1064880123257126e-09,0.0009558175806887,-0.0019531548023223,0.0,0.0,0.0,-0.0053437836468219,60.0,-4.226539134979248,-0.0,-6.274894559510359e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53668212890625,0.0,0.0,9.003851300803944e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,9.481497545493768e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,7.003009523032233e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,9.481487359153108e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0004497601184993,289.48712158203125,294.1499938964844,282.7566223144531,282.3248291015625,286.556640625,284.3431701660156,289.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008213570108637,9.794700606136075e-10,0.0008213560213334,-0.0017536850646138,0.0,0.0,0.0,-0.0046103941276669,60.0,-3.93923020362854,-0.0,-6.275758579477042e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,9.002193110063672e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,9.4797505880706e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,7.001719495747238e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,9.479741129325704e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0004496772889979,289.4873046875,294.1499938964844,282.7128601074219,282.2965393066406,286.50811767578125,284.31988525390625,289.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006037504645064,7.409718949524802e-10,0.0006037497078068,-0.001344277174212,0.0,0.0,0.0,-0.0034086084924638,60.0,-3.24373197555542,-0.0,-6.273440789072994e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,9.002193110063672e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,9.4797505880706e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,7.001719495747238e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,9.479741129325704e-05,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,0.0004496772889979,289.4873046875,294.1499938964844,282.7128601074219,282.2965393066406,286.50811767578125,284.31988525390625,289.2206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006037504645064,7.409718949524802e-10,0.0006037497078068,-0.001344277174212,0.0,0.0,0.0,-0.0034086084924638,60.0,-3.24373197555542,-0.0,-6.273440789072994e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,3.858933996525593e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,4.063646701979451e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,3.001398908963893e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,4.063642336404882e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0001927613629959,289.4871826171875,294.1499938964844,282.6703186035156,282.2684936523437,286.47314453125,284.3045349121094,289.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004556115309242,5.587884044366831e-10,0.0004556109779514,-0.0010134528856724,0.0,0.0,0.0,-0.0025595475453883,60.0,-2.596542358398437,-0.0,-1.1527721888171529e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,3.858933996525593e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,4.063646701979451e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,3.001398908963893e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,4.063642336404882e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0001927613629959,289.4871826171875,294.1499938964844,282.6703186035156,282.2684936523437,286.47314453125,284.3045349121094,289.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004556115309242,5.587884044366831e-10,0.0004556109779514,-0.0010134528856724,0.0,0.0,0.0,-0.0025595475453883,60.0,-2.596542358398437,-0.0,-1.1527721888171529e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,3.3866472222143784e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,3.566305531421676e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,2.6340640033595264e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,3.566301893442869e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0001691697107162,289.4966125488281,294.1499938964844,282.62890625,282.2406921386719,286.455810546875,284.308837890625,289.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608661936596,4.5135320481115565e-10,0.0003608657571021,-0.0008257494191639,0.0,0.0,0.0,-0.0020326590165495,60.0,-1.87136709690094,-0.0,-8.878681789781241e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,3.3866472222143784e-05,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54522705078125,0.0,0.0,3.566305531421676e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,2.6340640033595264e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,3.566301893442869e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0001691697107162,289.4966125488281,294.1499938964844,282.62890625,282.2406921386719,286.455810546875,284.308837890625,289.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608661936596,4.5135320481115565e-10,0.0003608657571021,-0.0008257494191639,0.0,0.0,0.0,-0.0020326590165495,60.0,-1.87136709690094,-0.0,-8.878681789781241e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,3.127303716610186e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,3.293204281362705e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,2.4323520847246986e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,3.293200643383898e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001562149845995,289.5000305175781,294.1499938964844,282.5886535644531,282.21307373046875,286.4434509277344,284.3056945800781,289.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333620380843,4.1717865273405137e-10,0.0003336199733894,-0.0007631497574038,0.0,0.0,0.0,-0.0018791311886161,60.0,-1.5908039808273315,-0.0,-7.570919002830578e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,3.127303716610186e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495300292969,0.0,0.0,3.293204281362705e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,2.4323520847246986e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484313964844,0.0,0.0,3.293200643383898e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001562149845995,289.5000305175781,294.1499938964844,282.5886535644531,282.21307373046875,286.4434509277344,284.3056945800781,289.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000333620380843,4.1717865273405137e-10,0.0003336199733894,-0.0007631497574038,0.0,0.0,0.0,-0.0018791311886161,60.0,-1.5908039808273315,-0.0,-7.570919002830578e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,3.07976697513368e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,3.243145692977123e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,2.3953789423103444e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,3.2431424187961966e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0001538404321763,289.5015563964844,294.1499938964844,282.5689697265625,282.1993408203125,286.4382629394531,284.3042297363281,289.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003299527452327,4.122430730113536e-10,0.0003299523377791,-0.0007538417121395,0.0,0.0,0.0,-0.0018582586199045,60.0,-1.5444616079330444,-0.0,-7.342503050011828e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5525817871094,0.0,0.0,3.057461799471639e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,3.219657446607016e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,2.3780305127729665e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,3.2196541724260896e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001527262502349,289.5032653808594,294.1499938964844,282.549560546875,282.1856689453125,286.4311218261719,284.30279541015625,289.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003252882161177,4.069788950289421e-10,0.0003252878086641,-0.000744666729588,0.0,0.0,0.0,-0.0018323342083021,60.0,-1.5322457551956177,-0.0,-7.236531818222147e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,2.8903144993819296e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,3.043642936972901e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,2.2480267944047228e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,3.0436398446909152e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,0.0001443769142497,289.5066833496094,294.1499938964844,282.5115966796875,282.1584167480469,286.4208374023437,284.30181884765625,289.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079785965383,3.8520409084696894e-10,0.0003079782181885,-0.000704729987774,0.0,0.0,0.0,-0.0017347572138532,60.0,-1.4604859352111816,-0.0,-6.4669345434253955e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
