time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090480,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,2.8903144993819296e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,3.043642936972901e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,2.2480267944047228e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557861328125,0.0,0.0,3.0436398446909152e-05,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,0.0001443769142497,289.5066833496094,294.1499938964844,282.5115966796875,282.1584167480469,286.4208374023437,284.30181884765625,289.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079785965383,3.8520409084696894e-10,0.0003079782181885,-0.000704729987774,0.0,0.0,0.0,-0.0017347572138532,60.0,-1.4604859352111816,-0.0,-6.4669345434253955e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,2.5819403163040988e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,2.718909854593221e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,2.008179581025616e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,2.718906944210176e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001289730134885,289.51007080078125,294.1499938964844,282.4747314453125,282.1313171386719,286.4125366210937,284.3028259277344,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002750029671005,3.4398889292575063e-10,0.0002750026178546,-0.0006293501355685,0.0,0.0,0.0,-0.0015490321675315,60.0,-1.3486781120300293,-0.0,-5.16060438826571e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,2.5819403163040988e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,2.718909854593221e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,2.008179581025616e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,2.718906944210176e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001289730134885,289.51007080078125,294.1499938964844,282.4747314453125,282.1313171386719,286.4125366210937,284.3028259277344,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002750029671005,3.4398889292575063e-10,0.0002750026178546,-0.0006293501355685,0.0,0.0,0.0,-0.0015490321675315,60.0,-1.3486781120300293,-0.0,-5.16060438826571e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,2.0496621800703e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,2.1583948182524185e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,1.5941846868372522e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,2.158392635465134e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0001023846707539,289.5131225585937,294.1499938964844,282.4389953613281,282.1043395996094,286.4068298339844,284.30596923828125,289.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184042677981,2.7316857109660475e-10,0.0002184039913117,-0.0004997609066776,0.0,0.0,0.0,-0.0012302091345191,60.0,-1.161764144897461,-0.0,-3.2521658699380396e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,2.0496621800703e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,2.1583948182524185e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.565185546875,0.0,0.0,1.5941846868372522e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,2.158392635465134e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611267089844,0.0,0.0,0.0001023846707539,289.5131225585937,294.1499938964844,282.4389953613281,282.1043395996094,286.4068298339844,284.30596923828125,289.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184042677981,2.7316857109660475e-10,0.0002184039913117,-0.0004997609066776,0.0,0.0,0.0,-0.0012302091345191,60.0,-1.161764144897461,-0.0,-3.2521658699380396e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,1.5639065168215893e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,1.646870259719435e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668334960937,0.0,0.0,1.216374039358925e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,1.646868622628972e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,7.812021794961765e-05,289.5149841308594,294.1499938964844,282.4112243652344,282.0828552246094,286.4046630859375,284.3093566894531,289.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666345342528,2.0842005898913382e-10,0.000166634315974,-0.0003813056100625,0.0,0.0,0.0,-0.0009386062156409,60.0,-0.9351481795310974,-0.0,-1.893344592218682e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5649719238281,0.0,0.0,1.4535569789586589e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5654602050781,0.0,0.0,1.5306668501580134e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.1305464795441368e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,1.5306652130675502e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56298828125,0.0,0.0,7.260803977260366e-05,289.5153503417969,294.1499938964844,282.4043884277344,282.0774841308594,286.404296875,284.3101501464844,289.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548686122987,1.9370569037668872e-10,0.0001548684085719,-0.0003543872735463,0.0,0.0,0.0,-0.0008723331848159,60.0,-0.878485381603241,-0.0,-1.6355815590785022e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,1.1961741620325483e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,1.2596300621225964e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,9.30359419726301e-06,297.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,1.259628788830014e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,5.975125895929523e-05,289.5160827636719,294.1499938964844,282.3874816894531,282.0640869140625,286.4036865234375,284.3119201660156,289.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274599781027,1.5942018538606106e-10,0.0001274598180316,-0.0002916586236096,0.0,0.0,0.0,-0.0007179455715231,60.0,-0.7432430386543274,-0.0,-1.1076355388439652e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,9.690672413853464e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,1.020475338009419e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,7.537204055552138e-06,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56494140625,0.0,0.0,1.0204742466157768e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,4.840681867790408e-05,289.5166320800781,294.1499938964844,282.370849609375,282.0507202148437,286.4033203125,284.3133239746094,289.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032602376653,1.2915243874367374e-10,0.0001032601066981,-0.000236283900449,0.0,0.0,0.0,-0.0005816352786496,60.0,-0.6178432106971741,-0.0,-7.269689850097905e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,6.201441010489361e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,6.530421615025261e-06,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,4.823352355742827e-06,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,6.530414793814998e-06,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,3.09774222841952e-05,289.5172424316406,294.1499938964844,282.33837890625,282.0240173339844,286.4029541015625,284.31512451171875,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608028343180194e-05,8.264967876758789e-11,6.608019612031057e-05,-0.0001512073358753,0.0,0.0,0.0,-0.0003722112451214,60.0,-0.4085504412651062,-0.0,-2.9770991227806576e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,6.201441010489361e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,6.530421615025261e-06,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,4.823352355742827e-06,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,6.530414793814998e-06,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,3.09774222841952e-05,289.5172424316406,294.1499938964844,282.33837890625,282.0240173339844,286.4029541015625,284.31512451171875,289.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.608028343180194e-05,8.264967876758789e-11,6.608019612031057e-05,-0.0001512073358753,0.0,0.0,0.0,-0.0003722112451214,60.0,-0.4085504412651062,-0.0,-2.9770991227806576e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,4.0984318729897495e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,4.315849764680024e-06,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,3.187675247318112e-06,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,4.315845217206515e-06,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,2.047247653536033e-05,289.5175170898437,294.1499938964844,282.3070068359375,281.9973449707031,286.40283203125,284.3159484863281,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.367136716609821e-05,5.4621838302404406e-11,4.36713125964161e-05,-9.993044659495354e-05,0.0,0.0,0.0,-0.0002459882816765,60.0,-0.2687190473079681,-0.0,-1.3002997290012528e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666198730469,0.0,0.0,4.0984318729897495e-06,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,4.315849764680024e-06,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,3.187675247318112e-06,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,4.315845217206515e-06,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56463623046875,0.0,0.0,2.047247653536033e-05,289.5175170898437,294.1499938964844,282.3070068359375,281.9973449707031,286.40283203125,284.3159484863281,289.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.367136716609821e-05,5.4621838302404406e-11,4.36713125964161e-05,-9.993044659495354e-05,0.0,0.0,0.0,-0.0002459882816765,60.0,-0.2687190473079681,-0.0,-1.3002997290012528e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,2.945952019217657e-06,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,3.102231858065352e-06,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,2.2913004613656085e-06,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,3.102228674833896e-06,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.4715611541760154e-05,289.517578125,294.1499938964844,282.2767028808594,281.970703125,286.4027709960937,284.3163452148437,289.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.139086038572714e-05,3.926205541238126e-11,3.1390824005939066e-05,-7.182981062214822e-05,0.0,0.0,0.0,-0.0001768157235346,60.0,-0.1843732297420501,-0.0,-6.718299527808114e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,2.945952019217657e-06,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,3.102231858065352e-06,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,2.2913004613656085e-06,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,3.102228674833896e-06,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.4715611541760154e-05,289.517578125,294.1499938964844,282.2767028808594,281.970703125,286.4027709960937,284.3163452148437,289.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.139086038572714e-05,3.926205541238126e-11,3.1390824005939066e-05,-7.182981062214822e-05,0.0,0.0,0.0,-0.0001768157235346,60.0,-0.1843732297420501,-0.0,-6.718299527808114e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.193357886426384e-06,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.3097136363503523e-06,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.705948420749337e-06,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.3097111352399224e-06,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,1.0956256119243337e-05,289.5176086425781,294.1499938964844,282.2474365234375,281.9440612792969,286.4027404785156,284.3165588378906,289.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.337156183784828e-05,2.9231891213177263e-11,2.337153273401782e-05,-5.347970363800414e-05,0.0,0.0,0.0,-0.0001316452835453,60.0,-0.134109690785408,-0.0,-3.724149461037385e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.193357886426384e-06,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.3097136363503523e-06,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.705948420749337e-06,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.3097111352399224e-06,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,1.0956256119243337e-05,289.5176086425781,294.1499938964844,282.2474365234375,281.9440612792969,286.4027404785156,284.3165588378906,289.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.337156183784828e-05,2.9231891213177263e-11,2.337153273401782e-05,-5.347970363800414e-05,0.0,0.0,0.0,-0.0001316452835453,60.0,-0.134109690785408,-0.0,-3.724149461037385e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,1.8564354604677649e-06,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.954917706825654e-06,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,1.4438970765695558e-06,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,1.954915660462575e-06,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,9.27326163946418e-06,289.51763916015625,294.1499938964844,282.2331848144531,281.9307556152344,286.4027404785156,284.316650390625,289.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.97814642888261e-05,2.474161500676253e-11,1.978144064196385e-05,-4.526470002019778e-05,0.0,0.0,0.0,-0.0001114233164116,60.0,-0.1151249855756759,-0.0,-2.6678891734688293e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,1.528569100628374e-06,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,1.6096582839963958e-06,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,1.188889314107655e-06,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,1.60965657869383e-06,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,7.63550451665651e-06,289.51763916015625,294.1499938964844,282.2192077636719,281.9174194335937,286.4027404785156,284.3166809082031,289.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6287896869471297e-05,2.037199922644284e-11,1.6287876860587858e-05,-3.7270547181833535e-05,0.0,0.0,0.0,-9.174502338282764e-05,60.0,-0.0974477231502533,-0.0,-1.808748636977775e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.334199262411856e-07,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,9.829369673752808e-07,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,7.259946528392902e-07,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.82935944193741e-07,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,4.6626169023511466e-06,289.51763916015625,294.1499938964844,282.1920166015625,281.8907165527344,286.4027099609375,284.3167419433594,289.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.94622223515762e-06,1.2440197309782075e-11,9.946209502231795e-06,-2.275928454764653e-05,0.0,0.0,0.0,-5.602420424111188e-05,60.0,-0.0643967315554618,-0.0,-6.744692911814232e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.334199262411856e-07,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,9.829369673752808e-07,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,7.259946528392902e-07,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,9.82935944193741e-07,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,4.6626169023511466e-06,289.51763916015625,294.1499938964844,282.1920166015625,281.8907165527344,286.4027099609375,284.3167419433594,289.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-9.94622223515762e-06,1.2440197309782075e-11,9.946209502231795e-06,-2.275928454764653e-05,0.0,0.0,0.0,-5.602420424111188e-05,60.0,-0.0643967315554618,-0.0,-6.744692911814232e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,4.840171641262714e-07,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.096938480164681e-07,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,3.764585301269108e-07,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,5.096932795822795e-07,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,2.4177613795473007e-06,289.51763916015625,294.1499938964844,282.1658630371094,281.86395263671875,286.4027099609375,284.3167419433594,289.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.157564828550676e-06,6.450828586579416e-12,5.157558462087764e-06,-1.18016969281598e-05,0.0,0.0,0.0,-2.9051094315946106e-05,60.0,-0.0379128120839595,-0.0,-1.8135501780869312e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,4.840171641262714e-07,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.096938480164681e-07,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,3.764585301269108e-07,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,5.096932795822795e-07,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,2.4177613795473007e-06,289.51763916015625,294.1499938964844,282.1658630371094,281.86395263671875,286.4027099609375,284.3167419433594,289.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.157564828550676e-06,6.450828586579416e-12,5.157558462087764e-06,-1.18016969281598e-05,0.0,0.0,0.0,-2.9051094315946106e-05,60.0,-0.0379128120839595,-0.0,-1.8135501780869312e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.107813230622924e-07,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.219630630406755e-07,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,1.6394133695030177e-07,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,2.219628356670001e-07,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,1.052894276654115e-06,289.5176086425781,294.1499938964844,282.14068603515625,281.8370666503906,286.4027099609375,284.3167419433594,289.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2460485524788965e-06,2.8092621544989482e-12,2.246045596621116e-06,-5.139467702974798e-06,0.0,0.0,0.0,-1.2651362339966e-05,60.0,-0.0194567870348691,-0.0,-3.439317786731873e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.107813230622924e-07,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.219630630406755e-07,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,1.6394133695030177e-07,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,2.219628356670001e-07,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,1.052894276654115e-06,289.5176086425781,294.1499938964844,282.14068603515625,281.8370666503906,286.4027099609375,284.3167419433594,289.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2460485524788965e-06,2.8092621544989482e-12,2.246045596621116e-06,-5.139467702974798e-06,0.0,0.0,0.0,-1.2651362339966e-05,60.0,-0.0194567870348691,-0.0,-3.439317786731873e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,8.210046331669218e-08,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,8.645581317523465e-08,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,6.385604223169139e-08,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,8.645572791010636e-08,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,4.101080151031056e-07,289.5176086425781,294.1499938964844,282.119384765625,281.8133544921875,286.4027099609375,284.3167419433594,289.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-8.748626214583055e-07,1.0942249710488294e-12,8.748615414333472e-07,-2.001873326662462e-06,0.0,0.0,0.0,-4.927846021018922e-06,60.0,-0.0091045461595058,-0.0,-5.21794216721324e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,7.069834850881308e-08,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.444882754725769e-08,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,5.498770860867808e-08,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,7.444874938755677e-08,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,3.531521883815003e-07,289.5176086425781,294.1499938964844,282.1165466308594,281.8100891113281,286.4027099609375,284.31671142578125,289.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.533576535934117e-07,9.42254846196533e-13,7.53356687255291e-07,-1.7238460259250132e-06,0.0,0.0,0.0,-4.2434403439983726e-06,60.0,-0.0080679440870881,-0.0,-3.86924785831036e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,3.5214604565680936e-08,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,3.708270313040885e-08,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,2.7389187806647897e-08,297.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,3.7082667603272064e-08,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.759038923410117e-07,289.5176086425781,294.1499938964844,282.1048278808594,281.79656982421875,286.4027099609375,284.31671142578125,289.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.752555244318501e-07,4.693452657772434e-13,3.752550412627898e-07,-8.586602007198962e-07,0.0,0.0,0.0,-2.1137093426659703e-06,60.0,-0.0050358739681541,-0.0,-9.599611585514327e-15,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,1.5522106266985247e-08,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.6345540032602912e-08,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.2072773003524162e-08,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,1.6345524045391358e-08,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,7.75359865201608e-08,289.5176086425781,294.1499938964844,282.0933837890625,281.7829895019531,286.4027099609375,284.31671142578125,289.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.654131835948647e-07,2.0688725526577672e-13,1.65412970432044e-07,-3.784955140417879e-07,0.0,0.0,0.0,-9.317300282418728e-07,60.0,-0.0030243336223065,-0.0,-1.865131186228421e-15,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.389196087283835e-10,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,9.88728432460561e-10,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,7.302722315749576e-10,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,9.887274332598395e-10,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,4.6900887618051e-09,289.5176086425781,294.1499938964844,282.0711975097656,281.7557067871094,286.4027099609375,284.31671142578125,289.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-9.99884885999336e-09,1.2508607329455874e-14,9.998836425495485e-09,-2.28847856220682e-08,0.0,0.0,0.0,-5.6330463849008083e-08,60.0,-0.000848465540912,-0.0,-6.824406730455909e-18,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,9.389196087283835e-10,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,9.88728432460561e-10,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,7.302722315749576e-10,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,9.887274332598395e-10,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,4.6900887618051e-09,289.5176086425781,294.1499938964844,282.0711975097656,281.7557067871094,286.4027099609375,284.31671142578125,289.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-9.99884885999336e-09,1.2508607329455874e-14,9.998836425495485e-09,-2.28847856220682e-08,0.0,0.0,0.0,-5.6330463849008083e-08,60.0,-0.000848465540912,-0.0,-6.824406730455909e-18,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-1.3994251590876416e-10,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-1.4736634135203983e-10,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.0884439183289628e-10,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-1.4736618869637394e-10,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-6.990404921580762e-10,289.5176086425781,294.1499938964844,282.04998779296875,281.7282409667969,286.4027099609375,284.31671142578125,289.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4913786872128292e-09,-1.864410149432072e-15,-1.49137691085599e-09,3.411915194817538e-09,0.0,0.0,0.0,8.396455086767673e-09,60.0,-0.0001747298956615,-0.0,-1.5160287093415157e-19,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-1.3994251590876416e-10,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-1.4736634135203983e-10,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.0884439183289628e-10,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-1.4736618869637394e-10,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-6.990404921580762e-10,289.5176086425781,294.1499938964844,282.04998779296875,281.7282409667969,286.4027099609375,284.31671142578125,289.18072509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4913786872128292e-09,-1.864410149432072e-15,-1.49137691085599e-09,3.411915194817538e-09,0.0,0.0,0.0,8.396455086767673e-09,60.0,-0.0001747298956615,-0.0,-1.5160287093415157e-19,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.4304459486645943e-11,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.559378750599528e-11,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.8903505497047668e-11,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.559376148514313e-11,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.2140556615580778e-10,289.5176086425781,294.1499938964844,282.0292358398437,281.7006530761719,286.4027099609375,284.31671142578125,289.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6242219508532116e-10,3.283628305056314e-16,2.624218620184138e-10,-5.991250828785152e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-3.901263698935509e-05,-0.0,-4.572776403021746e-21,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.4304459486645943e-11,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.559378750599528e-11,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.8903505497047668e-11,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.559376148514313e-11,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.2140556615580778e-10,289.5176086425781,294.1499938964844,282.0292358398437,281.7006530761719,286.4027099609375,284.31671142578125,289.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6242219508532116e-10,3.283628305056314e-16,2.624218620184138e-10,-5.991250828785152e-10,0.0,0.0,0.0,-1.4842953532934187e-09,60.0,-3.901263698935509e-05,-0.0,-4.572776403021746e-21,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-5.1167282216768576e-12,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-5.388166041814246e-12,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-3.979685071070493e-12,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-5.3881604039629486e-12,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-2.5559067015623604e-11,289.5176086425781,294.1499938964844,282.0083923339844,281.6729431152344,286.4027099609375,284.31671142578125,289.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,5.5037665397383855e-11,-6.847894110359045e-17,-5.5037599477891774e-11,1.267193155962687e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-1.22819583339151e-05,-0.0,-2.0267154368383882e-22,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-5.1167282216768576e-12,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-5.388166041814246e-12,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-3.979685071070493e-12,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-5.3881604039629486e-12,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-2.5559067015623604e-11,289.5176086425781,294.1499938964844,282.0083923339844,281.6729431152344,286.4027099609375,284.31671142578125,289.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,5.5037665397383855e-11,-6.847894110359045e-17,-5.5037599477891774e-11,1.267193155962687e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-1.22819583339151e-05,-0.0,-2.0267154368383882e-22,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
