time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092700,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.9979553222656,281.6590576171875,286.4027099609375,284.31671142578125,289.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403437789860601e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.470284228678793e-06,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.98748779296875,281.6451416015625,286.4027099609375,284.31671142578125,289.177734375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211813963039504e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-6.520190709125018e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.966552734375,281.61724853515625,286.4027099609375,284.31671142578125,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621182171785774e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.809811343875481e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.966552734375,281.61724853515625,286.4027099609375,284.31671142578125,289.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621182171785774e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.809811343875481e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.945556640625,281.5893249511719,286.4027099609375,284.31671142578125,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621182688773657e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.2004271563200746e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.945556640625,281.5893249511719,286.4027099609375,284.31671142578125,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621182688773657e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.2004271563200746e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.924560546875,281.5613098144531,286.4027099609375,284.31671142578125,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211829472676e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.842119895125506e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.924560546875,281.5613098144531,286.4027099609375,284.31671142578125,289.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211829472676e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.842119895125506e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.9043884277344,281.5343933105469,286.4027099609375,284.31671142578125,289.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621183464255481e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.5648329230753006e-06,-0.0,-8.562651081838367e-38,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.9035339355469,281.53326416015625,286.4027099609375,284.31671142578125,289.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621183464255481e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.553925353116938e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.8930358886719,281.51922607421875,286.4027099609375,284.31671142578125,289.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211832057615414e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.4225574836455053e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.8825378417969,281.50518798828125,286.4027099609375,284.31671142578125,289.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211829472676e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.297246621514205e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.8615417480469,281.4770812988281,286.4027099609375,284.31671142578125,289.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211832057615414e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.0607661756221205e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.8615417480469,281.4770812988281,286.4027099609375,284.31671142578125,289.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211832057615414e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.0607661756221205e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.8406066894531,281.4489440917969,286.4027099609375,284.31671142578125,289.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211850152191304e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.8417512112355325e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.8406066894531,281.4489440917969,286.4027099609375,284.31671142578125,289.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211850152191304e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.8417512112355325e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.8197021484375,281.4208068847656,286.4027099609375,284.31671142578125,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,3.8518255425501474e-13,-2.5629451987283093e-19,-3.85182310309526e-13,2.013189094596246e-12,0.0,0.0,0.0,0.0,60.0,-2.6390180210000835e-06,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.8197021484375,281.4208068847656,286.4027099609375,284.31671142578125,289.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,3.8518255425501474e-13,-2.5629451987283093e-19,-3.85182310309526e-13,2.013189094596246e-12,0.0,0.0,0.0,0.0,60.0,-2.6390180210000835e-06,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,5.116728438517293e-13,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.388166041814246e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,3.97968523370082e-13,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,5.388160620803384e-13,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,2.555906875034708e-12,289.5176086425781,294.1499938964844,281.7988586425781,281.3926696777344,286.4027099609375,284.31671142578125,289.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2076602658748232e-12,-1.0607882048617316e-18,-3.2076591816726507e-12,1.3057398044746817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.451495902278112e-06,-0.0,-2.0267154052839512e-24,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,5.116728438517293e-13,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.388166041814246e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,3.97968523370082e-13,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,5.388160620803384e-13,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,2.555906875034708e-12,289.5176086425781,294.1499938964844,281.7988586425781,281.3926696777344,286.4027099609375,284.31671142578125,289.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,3.2076602658748232e-12,-1.0607882048617316e-18,-3.2076591816726507e-12,1.3057398044746817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.451495902278112e-06,-0.0,-2.0267154052839512e-24,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.7884826660156,281.37860107421875,286.4027099609375,284.31671142578125,289.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621188892628251e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.36314303947438e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.7781066894531,281.3645324707031,286.4027099609375,284.31671142578125,289.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034386170412136e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.277795829286333e-06,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.7574462890625,281.3363952636719,286.4027099609375,284.31671142578125,289.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211899266040183e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.116164750987082e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.7574462890625,281.3363952636719,286.4027099609375,284.31671142578125,289.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211899266040183e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.116164750987082e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.73687744140625,281.3083190917969,286.4027099609375,284.31671142578125,289.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621190702085841e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.9661242731672246e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.73687744140625,281.3083190917969,286.4027099609375,284.31671142578125,289.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621190702085841e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.9661242731672246e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.7164001464844,281.2802734375,286.4027099609375,284.31671142578125,289.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211919945555483e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.8268547137267888e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.7164001464844,281.2802734375,286.4027099609375,284.31671142578125,289.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211919945555483e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.8268547137267888e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.69610595703125,281.25225830078125,286.4027099609375,284.31671142578125,289.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211935455191973e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.6973996253000223e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.69610595703125,281.25225830078125,286.4027099609375,284.31671142578125,289.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211935455191973e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.6973996253000223e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.6859741210937,281.23828125,286.4027099609375,284.31671142578125,289.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211904435919e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.967021489690524e-05,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.6759033203125,281.2243347167969,286.4027099609375,284.31671142578125,289.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621189668110076e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.3440770089800935e-05,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.6558837890625,281.1964416503906,286.4027099609375,284.31671142578125,289.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211919945555483e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.2686541494040284e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.6558837890625,281.1964416503906,286.4027099609375,284.31671142578125,289.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211919945555483e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.2686541494040284e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,281.63604736328125,281.16864013671875,286.4027099609375,284.31671142578125,289.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.152003181031149e-12,-1.6792005283228336e-18,-3.152001446307673e-12,2.9872163770372495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3567442895000568e-06,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,281.63604736328125,281.16864013671875,286.4027099609375,284.31671142578125,289.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.152003181031149e-12,-1.6792005283228336e-18,-3.152001446307673e-12,2.9872163770372495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3567442895000568e-06,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.61639404296875,281.14093017578125,286.4027099609375,284.31671142578125,289.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621192511543431e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.5392297427752055e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.61639404296875,281.14093017578125,286.4027099609375,284.31671142578125,289.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621192511543431e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.5392297427752055e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.596923828125,281.1133117675781,286.4027099609375,284.31671142578125,289.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211935455191973e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.2513543197201216e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
