time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095040,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.596923828125,281.1133117675781,286.4027099609375,284.31671142578125,289.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211935455191973e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.2513543197201216e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.5872497558594,281.0995178222656,286.4027099609375,284.31671142578125,289.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621193028531314e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.1794423926403397e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.5776672363281,281.0857849121094,286.4027099609375,284.31671142578125,289.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621192770037373e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.121398213399516e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.5586242675781,281.0583801269531,286.4027099609375,284.31671142578125,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211945794949625e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.024414927996986e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.5586242675781,281.0583801269531,286.4027099609375,284.31671142578125,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211945794949625e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.024414927996986e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,5.116728438517293e-13,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.388166041814246e-13,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,3.97968523370082e-13,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,5.388160620803384e-13,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,2.555906875034708e-12,289.5176086425781,294.1499938964844,281.53985595703125,281.0310974121094,286.4027099609375,284.31671142578125,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,3.2076602658748232e-12,-1.060787170885966e-18,-3.2076591816726507e-12,1.3057398044746817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.470151098867064e-07,-0.0,-2.0267154052839512e-24,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,5.116728438517293e-13,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.388166041814246e-13,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,3.97968523370082e-13,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,5.388160620803384e-13,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,2.555906875034708e-12,289.5176086425781,294.1499938964844,281.53985595703125,281.0310974121094,286.4027099609375,284.31671142578125,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,3.2076602658748232e-12,-1.060787170885966e-18,-3.2076591816726507e-12,1.3057398044746817e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.470151098867064e-07,-0.0,-2.0267154052839512e-24,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.5213317871094,281.0039367675781,286.4027099609375,284.31671142578125,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211966474464944e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-8.787693559497711e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.5213317871094,281.0039367675781,286.4027099609375,284.31671142578125,289.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6211966474464944e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-8.787693559497711e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.5030517578125,280.9769287109375,286.4027099609375,284.31671142578125,289.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403439444221826e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.172183925125864e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.5030517578125,280.9769287109375,286.4027099609375,284.31671142578125,289.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403439444221826e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.172183925125864e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.4940185546875,280.9634704589844,286.4027099609375,284.31671142578125,289.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621213191058745e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.878205678935046e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.4850769042969,280.9500732421875,286.4027099609375,284.31671142578125,289.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621213191058745e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.594019280077191e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.4673767089844,280.9233703613281,286.4027099609375,284.31671142578125,289.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212150005163364e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.056160029605962e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.4673767089844,280.9233703613281,286.4027099609375,284.31671142578125,289.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212150005163364e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.056160029605962e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.45001220703125,280.8968505859375,286.4027099609375,284.31671142578125,289.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212152590102763e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-6.561110694747185e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.45001220703125,280.8968505859375,286.4027099609375,284.31671142578125,289.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212152590102763e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-6.561110694747185e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.4328308105469,280.87030029296875,286.4027099609375,284.31671142578125,289.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034413053782044e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.103634291321214e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.4328308105469,280.87030029296875,286.4027099609375,284.31671142578125,289.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034413053782044e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.103634291321214e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.4157409667969,280.8435974121094,286.4027099609375,284.31671142578125,289.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621219394913339e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.671205940416257e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.4157409667969,280.8435974121094,286.4027099609375,284.31671142578125,289.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621219394913339e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.671205940416257e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.4072265625,280.8302001953125,286.4027099609375,284.31671142578125,289.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403441718968511e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.467402388603659e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.3987121582031,280.8167419433594,286.4027099609375,284.31671142578125,289.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621224564792168e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.274756631479249e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.3817749023437,280.7897644042969,286.4027099609375,284.31671142578125,289.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621227149731583e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.899029590887949e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.3817749023437,280.7897644042969,286.4027099609375,284.31671142578125,289.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.621227149731583e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.899029590887949e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.36492919921875,280.7626647949219,286.4027099609375,284.31671142578125,289.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212266327436994e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.5551820448963554e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.36492919921875,280.7626647949219,286.4027099609375,284.31671142578125,289.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212266327436994e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.5551820448963554e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.3481140136719,280.7354431152344,286.4027099609375,284.31671142578125,289.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212284422012903e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.2338780303907697e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.3481140136719,280.7354431152344,286.4027099609375,284.31671142578125,289.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397475189063e-13,3.6212284422012903e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.2338780303907697e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.33135986328125,280.7081298828125,286.4027099609375,284.31671142578125,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034425461491232e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.941949273666978e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.33135986328125,280.7081298828125,286.4027099609375,284.31671142578125,289.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034425461491232e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.941949273666978e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.3230285644531,280.6944580078125,286.4027099609375,284.31671142578125,289.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.62123593852559e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.800539332132757e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.3146667480469,280.6807556152344,286.4027099609375,284.31671142578125,289.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403443373329736e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.665960548460135e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.29803466796875,280.6533203125,286.4027099609375,284.31671142578125,289.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212369725013563e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.407050144232926e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.29803466796875,280.6533203125,286.4027099609375,284.31671142578125,289.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212369725013563e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.407050144232926e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,281.28143310546875,280.6258544921875,286.4027099609375,284.31671142578125,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.152003181031149e-12,-1.679195875431888e-18,-3.152001446307673e-12,2.9872163770372495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.163396797845053e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,281.28143310546875,280.6258544921875,286.4027099609375,284.31671142578125,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,3.152003181031149e-12,-1.679195875431888e-18,-3.152001446307673e-12,2.9872163770372495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.163396797845053e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.2648620605469,280.5983581542969,286.4027099609375,284.31671142578125,289.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621239298946829e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.946385677660146e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.2648620605469,280.5983581542969,286.4027099609375,284.31671142578125,289.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621239298946829e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.946385677660146e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
