time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097380,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.24835205078125,280.57086181640625,286.4027099609375,284.31671142578125,289.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.62123955744077e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.734384452196537e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.24835205078125,280.57086181640625,286.4027099609375,284.31671142578125,289.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.62123955744077e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.734384452196537e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.2400817871094,280.5570983886719,286.4027099609375,284.31671142578125,289.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621239040452887e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.6369229999545496e-07,-0.0,-1.401298464324817e-45,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.2318420410156,280.5433654785156,286.4027099609375,284.31671142578125,289.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621239040452887e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.544243500324228e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.2153625488281,280.515869140625,286.4027099609375,284.31671142578125,289.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621240332922594e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.365032969464665e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.2153625488281,280.515869140625,286.4027099609375,284.31671142578125,289.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621240332922594e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.365032969464665e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1988830566406,280.4884338378906,286.4027099609375,284.31671142578125,289.166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212416253923024e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.1988020648677773e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1988830566406,280.4884338378906,286.4027099609375,284.31671142578125,289.166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212416253923024e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.1988020648677773e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1824035644531,280.4610595703125,286.4027099609375,284.31671142578125,289.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212424008741257e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.0480557338942162e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1824035644531,280.4610595703125,286.4027099609375,284.31671142578125,289.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212424008741257e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.0480557338942162e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1659545898437,280.4337463378906,286.4027099609375,284.31671142578125,289.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621242917862009e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.9059623923567415e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1659545898437,280.4337463378906,286.4027099609375,284.31671142578125,289.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621242917862009e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.9059623923567415e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1577453613281,280.4201354980469,286.4027099609375,284.31671142578125,289.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212405914165363e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.8390146294677842e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1495056152344,280.4065246582031,286.4027099609375,284.31671142578125,289.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621239815934712e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.773433098151145e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.133056640625,280.37939453125,286.4027099609375,284.31671142578125,289.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.62124136689836e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.6504678512774262e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.133056640625,280.37939453125,286.4027099609375,284.31671142578125,289.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.62124136689836e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.6504678512774262e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1165771484375,280.3523864746094,286.4027099609375,284.31671142578125,289.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212447273196e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.5359279359472566e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1165771484375,280.3523864746094,286.4027099609375,284.31671142578125,289.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212447273196e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.5359279359472566e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1000671386719,280.3255310058594,286.4027099609375,284.31671142578125,289.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212467952711304e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.4639704204455486e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.1000671386719,280.3255310058594,286.4027099609375,284.31671142578125,289.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212467952711304e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.4639704204455486e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.08355712890625,280.2987976074219,286.4027099609375,284.31671142578125,289.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621246278283247e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.343054520930309e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.08355712890625,280.2987976074219,286.4027099609375,284.31671142578125,289.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621246278283247e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.343054520930309e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.0752868652344,280.2854919433594,286.4027099609375,284.31671142578125,289.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.62124498581354e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.2899973000912726e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.0670166015625,280.2722473144531,286.4027099609375,284.31671142578125,289.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621244210331716e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.2414942318628164e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.0504455566406,280.2458801269531,286.4027099609375,284.31671142578125,289.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621245761295364e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.1524583243271993e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.0504455566406,280.2458801269531,286.4027099609375,284.31671142578125,289.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621245761295364e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.1524583243271993e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,281.0338439941406,280.2196960449219,286.4027099609375,284.31671142578125,289.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.152003181031149e-12,-1.6791949448536993e-18,-3.152001446307673e-12,2.9872163770372495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0707091036010753e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,281.0338439941406,280.2196960449219,286.4027099609375,284.31671142578125,289.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.152003181031149e-12,-1.6791949448536993e-18,-3.152001446307673e-12,2.9872163770372495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0707091036010753e-07,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.0171813964844,280.1937255859375,286.4027099609375,284.31671142578125,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,3.8518255425501474e-13,-2.562884194158133e-19,-3.85182310309526e-13,2.013189094596246e-12,0.0,0.0,0.0,0.0,60.0,-9.973853565270477e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,281.0171813964844,280.1937255859375,286.4027099609375,284.31671142578125,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,3.8518255425501474e-13,-2.562884194158133e-19,-3.85182310309526e-13,2.013189094596246e-12,0.0,0.0,0.0,0.0,60.0,-9.973853565270477e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.00048828125,280.1679992675781,286.4027099609375,284.31671142578125,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212387819589463e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-9.261110278657725e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,281.00048828125,280.1679992675781,286.4027099609375,284.31671142578125,289.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212387819589463e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-9.261110278657725e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.9920959472656,280.1552429199219,286.4027099609375,284.31671142578125,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212400744286534e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-8.912708437947003e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.98370361328125,280.1425170898437,286.4027099609375,284.31671142578125,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621239040452887e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-8.605294965491339e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.9668884277344,280.1172790527344,286.4027099609375,284.31671142578125,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621240332922594e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.97225183646333e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.9668884277344,280.1172790527344,286.4027099609375,284.31671142578125,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621240332922594e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.97225183646333e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.95001220703125,280.0923156738281,286.4027099609375,284.31671142578125,289.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212400744286534e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.400690549275168e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.95001220703125,280.0923156738281,286.4027099609375,284.31671142578125,289.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212400744286534e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.400690549275168e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.9326477050781,280.06756591796875,286.4027099609375,284.31671142578125,289.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212421423801843e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-6.913383288065236e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.9326477050781,280.06756591796875,286.4027099609375,284.31671142578125,289.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212421423801843e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-6.913383288065236e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
