time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099780,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.9145202636719,280.0428771972656,286.4027099609375,284.31671142578125,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403444200510349e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.43973905312123e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.9145202636719,280.0428771972656,286.4027099609375,284.31671142578125,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403444200510349e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.43973905312123e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.9051818847656,280.0306091308594,286.4027099609375,284.31671142578125,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621246278283247e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-6.218856896111903e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.89569091796875,280.0183410644531,286.4027099609375,284.31671142578125,289.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621246278283247e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.98431242337938e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.87615966796875,279.99395751953125,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212496387044856e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.58353647761578e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.87615966796875,279.99395751953125,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212496387044856e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.58353647761578e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.8560485839844,279.96978759765625,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621251448162076e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.1987004923148574e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.8560485839844,279.96978759765625,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621251448162076e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.1987004923148574e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.8354187011719,279.94580078125,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621251706656017e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.838912914806316e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.8354187011719,279.94580078125,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621251706656017e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.838912914806316e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.8143005371094,279.92205810546875,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621252740631783e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.501896810893413e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.8143005371094,279.92205810546875,286.4027099609375,284.31671142578125,289.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621252740631783e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-4.501896810893413e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.8036193847656,279.9103088378906,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,3.8518255425501474e-13,-2.5628782487974813e-19,-3.85182310309526e-13,2.013189094596246e-12,0.0,0.0,0.0,0.0,60.0,-4.501896810893413e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.7928161621094,279.89862060546875,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,3.8518255425501474e-13,-2.562882384700544e-19,-3.85182310309526e-13,2.013189094596246e-12,0.0,0.0,0.0,0.0,60.0,-4.3128945748094345e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.7709655761719,279.8754577636719,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034444073055015e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.946275839439296e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.7709655761719,279.8754577636719,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.4034444073055015e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.946275839439296e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,280.7488708496094,279.8526611328125,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,4.964969407827979e-13,9.80538450554287e-19,-4.964979165647532e-13,-1.3497642673693244e-12,0.0,0.0,0.0,0.0,60.0,-3.6525253932495616e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.5583642192586464e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.694083020907123e-13,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.98984261685041e-13,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.694080310401692e-13,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.277953437517354e-12,289.5176086425781,294.1499938964844,280.7488708496094,279.8526611328125,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,4.964969407827979e-13,9.80538450554287e-19,-4.964979165647532e-13,-1.3497642673693244e-12,0.0,0.0,0.0,0.0,60.0,-3.6525253932495616e-08,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.7265319824219,279.8302001953125,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212553255711974e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.397486381118142e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.7265319824219,279.8302001953125,286.4027099609375,284.31671142578125,289.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212553255711974e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.397486381118142e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.7041015625,279.8081359863281,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621256876534845e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.147001237380209e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.7041015625,279.8081359863281,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621256876534845e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.147001237380209e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.6928405761719,279.7972717285156,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212563595469626e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-3.014927330013961e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.6815490722656,279.7864990234375,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212563595469626e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.9033477844109257e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.6590270996094,279.76531982421875,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212584274984944e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.716622660159373e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.6590270996094,279.76531982421875,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212584274984944e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.716622660159373e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.63653564453125,279.7445983886719,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621259202980318e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.53445193720836e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.63653564453125,279.7445983886719,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621259202980318e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.53445193720836e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.6141662597656,279.7243957519531,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212602369560854e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.3591123721189443e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.6141662597656,279.7243957519531,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212602369560854e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.3591123721189443e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.59197998046875,279.7047119140625,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621260495450025e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.5435603845380683e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.59197998046875,279.7047119140625,286.4027099609375,284.31671142578125,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621260495450025e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.5435603845380683e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.5809936523437,279.6950988769531,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212602369560854e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.347726812956808e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.570068359375,279.68560791015625,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621261787919733e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.204825548484223e-05,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.5484313964844,279.6671142578125,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212620464136744e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.396378583100159e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.5484313964844,279.6671142578125,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212620464136744e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.396378583100159e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.5272216796875,279.64923095703125,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621261529425791e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.0713052890641848e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.5272216796875,279.64923095703125,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621261529425791e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.0713052890641848e-06,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.50640869140625,279.6319885253906,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621260753943967e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.677817848161794e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.50640869140625,279.6319885253906,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621260753943967e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-7.677817848161794e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
