time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102180,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.48614501953125,279.6154479980469,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621261529425791e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.866458146399964e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.48614501953125,279.6154479980469,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621261529425791e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.866458146399964e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4761962890625,279.6074523925781,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621261529425791e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.9886225288701098e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4664306640625,279.5996398925781,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621260753943967e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.4077251364597032e-07,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4473571777344,279.5845642089844,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212620464136744e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.774815647896504e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4473571777344,279.5845642089844,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212620464136744e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-5.774815647896504e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4289855957031,279.5702514648437,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212638558712643e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.8122624229354187e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4289855957031,279.5702514648437,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212638558712643e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-2.8122624229354187e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4114074707031,279.5567626953125,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621265665328855e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.7146829733860613e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.4114074707031,279.5567626953125,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621265665328855e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.7146829733860613e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.3946228027344,279.5440979003906,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621266182316737e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.2660873238701242e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.3946228027344,279.5440979003906,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621266182316737e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.2660873238701242e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.3865966796875,279.5381164550781,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212651483409714e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.1476762651341232e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.3787536621094,279.5323181152344,286.4027099609375,284.31671142578125,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.621267733280385e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-1.0748079759537177e-08,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.3638610839844,279.5214233398437,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403446682052186e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.541198053852897e-09,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,-2.5583642192586464e-13,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,-2.694083020907123e-13,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,-1.98984261685041e-13,297.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,-2.694080310401692e-13,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,-1.277953437517354e-12,289.5176086425781,294.1499938964844,280.3638610839844,279.5214233398437,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2703234691529017e-12,2.403446682052186e-18,2.270321083908123e-12,-2.3237917666507624e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.541198053852897e-09,-0.0,-5.066788513209878e-25,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.3500061035156,279.511474609375,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212729031592136e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0,297.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,0.0,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0,289.5176086425781,294.1499938964844,280.3500061035156,279.511474609375,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,4.408397746239606e-13,3.6212729031592136e-19,-4.4084012698966683e-13,3.317124136134608e-13,0.0,0.0,0.0,0.0,60.0,-8.698657794070641e-09,-0.0,-0.0,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,6.863067447682169e-09,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.227146880950386e-09,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,5.337951858308543e-09,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,7.227139331433818e-09,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,3.428237604907736e-08,289.5176086425781,294.1499938964844,280.33856201171875,279.504638671875,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.31309697243887e-08,9.146866207163097e-14,7.313087735383307e-08,-1.673401186508272e-07,0.0,0.0,0.0,-4.119210643693805e-07,60.0,-0.0002805907279253,-0.0,-3.646234639446408e-16,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,6.863067447682169e-09,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,7.227146880950386e-09,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,5.337951858308543e-09,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,7.227139331433818e-09,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,3.428237604907736e-08,289.5176086425781,294.1499938964844,280.33856201171875,279.504638671875,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-7.31309697243887e-08,9.146866207163097e-14,7.313087735383307e-08,-1.673401186508272e-07,0.0,0.0,0.0,-4.119210643693805e-07,60.0,-0.0002805907279253,-0.0,-3.646234639446408e-16,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,1.129328452975642e-07,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.189238290066897e-07,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,8.783682403645798e-08,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,1.189237011089972e-07,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,5.641218763230427e-07,289.5176086425781,294.1499938964844,280.3308410644531,279.5028381347656,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2033198117933352e-06,1.5050942263339362e-12,1.2033183338644449e-06,-2.753514309006277e-06,0.0,0.0,0.0,-6.777961971238256e-06,60.0,-0.004600818734616,-0.0,-9.872987572889097e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,1.129328452975642e-07,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.189238290066897e-07,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,8.783682403645798e-08,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,1.189237011089972e-07,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,5.641218763230427e-07,289.5176086425781,294.1499938964844,280.3308410644531,279.5028381347656,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2033198117933352e-06,1.5050942263339362e-12,1.2033183338644449e-06,-2.753514309006277e-06,0.0,0.0,0.0,-6.777961971238256e-06,60.0,-0.004600818734616,-0.0,-9.872987572889097e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,2.4935428655226133e-07,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,2.6258229013365053e-07,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.939425970931552e-07,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,2.625820343382657e-07,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,1.245573912456166e-06,289.5176086425781,294.1499938964844,280.32830810546875,279.5037536621094,286.4027099609375,284.31671142578125,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.656924834809616e-06,3.3231670453631734e-12,2.656921424204484e-06,-6.079741524445126e-06,0.0,0.0,0.0,-1.4965713489800692e-05,60.0,-0.0103048933669924,-0.0,-4.813286813391826e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,4.77112394037249e-07,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,5.024227789363067e-07,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,3.710881344431982e-07,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,5.02422267345537e-07,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,2.383270611971966e-06,289.5176086425781,294.1499938964844,280.32666015625,279.505859375,286.4027099609375,284.3167419433594,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.083754331280943e-06,6.358536093487022e-12,5.083747964818031e-06,-1.1632952919171656e-05,0.0,0.0,0.0,-2.863536064978689e-05,60.0,-0.020238272845745,-0.0,-1.7621766676065298e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,1.370298491565336e-06,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.4429915609071031e-06,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,1.065789774656878e-06,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,1.4429900829782127e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,6.844911240477813e-06,289.5176086425781,294.1499938964844,280.3258361816406,279.51336669921875,286.4027099609375,284.3167724609375,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4600928807340097e-05,1.8262185166872943e-11,1.460091061744606e-05,-3.3410691685276106e-05,0.0,0.0,0.0,-8.224291377700865e-05,60.0,-0.0613789707422256,-0.0,-1.453578143267853e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,1.370298491565336e-06,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671691894531,0.0,0.0,1.4429915609071031e-06,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689697265625,0.0,0.0,1.065789774656878e-06,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,1.4429900829782127e-06,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,6.844911240477813e-06,289.5176086425781,294.1499938964844,280.3258361816406,279.51336669921875,286.4027099609375,284.3167724609375,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4600928807340097e-05,1.8262185166872943e-11,1.460091061744606e-05,-3.3410691685276106e-05,0.0,0.0,0.0,-8.224291377700865e-05,60.0,-0.0613789707422256,-0.0,-1.453578143267853e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,3.091420239798026e-06,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,3.2554171411902644e-06,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,2.4044425117608625e-06,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,3.255413957958808e-06,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,1.544225415273104e-05,289.5175476074219,294.1499938964844,280.3282165527344,279.525146484375,286.4026184082031,284.3169250488281,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2940064556896687e-05,4.1199925415735805e-11,3.2940020901151e-05,-7.537530473200604e-05,0.0,0.0,0.0,-0.0001855420414358,60.0,-0.1403843909502029,-0.0,-7.398167495287211e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,3.091420239798026e-06,297.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.567138671875,0.0,0.0,3.2554171411902644e-06,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,2.4044425117608625e-06,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,3.255413957958808e-06,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,1.544225415273104e-05,289.5175476074219,294.1499938964844,280.3282165527344,279.525146484375,286.4026184082031,284.3169250488281,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2940064556896687e-05,4.1199925415735805e-11,3.2940020901151e-05,-7.537530473200604e-05,0.0,0.0,0.0,-0.0001855420414358,60.0,-0.1403843909502029,-0.0,-7.398167495287211e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,5.909367700951407e-06,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,6.222854153747903e-06,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,4.596183771354845e-06,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,6.222847787284991e-06,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,2.951845817733556e-05,289.5178527832031,294.1499938964844,280.3336486816406,279.5408935546875,286.4023742675781,284.31756591796875,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.296637002378702e-05,7.875544660862488e-11,6.296628998825327e-05,-0.0001440830819774,0.0,0.0,0.0,-0.0003546717343851,60.0,-0.2854969799518585,-0.0,-2.7032739935428646e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668640136719,0.0,0.0,5.909367700951407e-06,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,6.222854153747903e-06,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691223144531,0.0,0.0,4.596183771354845e-06,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,6.222847787284991e-06,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,2.951845817733556e-05,289.5178527832031,294.1499938964844,280.3336486816406,279.5408935546875,286.4023742675781,284.31756591796875,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.296637002378702e-05,7.875544660862488e-11,6.296628998825327e-05,-0.0001440830819774,0.0,0.0,0.0,-0.0003546717343851,60.0,-0.2854969799518585,-0.0,-2.7032739935428646e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.753190170158632e-06,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,1.0270588063576724e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,7.585829280287726e-06,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,1.0270577149640305e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,4.871911005466245e-05,289.5184631347656,294.1499938964844,280.3419494628906,279.56036376953125,286.401611328125,284.3188171386719,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039239796227,1.2998320475521297e-10,0.0001039238486555,-0.0002378042845521,0.0,0.0,0.0,-0.0005853743641637,60.0,-0.4949583113193512,-0.0,-7.363790688330594e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.753190170158632e-06,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,1.0270588063576724e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,7.585829280287726e-06,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,1.0270577149640305e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,4.871911005466245e-05,289.5184631347656,294.1499938964844,280.3419494628906,279.56036376953125,286.401611328125,284.3188171386719,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039239796227,1.2998320475521297e-10,0.0001039238486555,-0.0002378042845521,0.0,0.0,0.0,-0.0005853743641637,60.0,-0.4949583113193512,-0.0,-7.363790688330594e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677795410156,0.0,0.0,1.1859032383654268e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,1.2488142601796426e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,9.223709639627486e-06,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,1.24881298688706e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,5.923820572206751e-05,289.5190734863281,294.1499938964844,280.3471374511719,279.5714111328125,286.4007568359375,284.3196716308594,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263627636944,1.5804853259471227e-10,0.0001263626036234,-0.0002891497279051,0.0,0.0,0.0,-0.0007117656641639,60.0,-0.6205751895904541,-0.0,-1.0886956891553723e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,1.3999093425809406e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,1.474173132010037e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,1.0888204087677876e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,1.4741716768185142e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,6.992823182372376e-05,289.5198669433594,294.1499938964844,280.3529968261719,279.5832824707031,286.3995056152344,284.32049560546875,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491662405896,1.8656996780830326e-10,0.0001491660514147,-0.000341329636285,0.0,0.0,0.0,-0.0008402111707255,60.0,-0.7521387338638306,-0.0,-1.5170776856976431e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,1.8579423340270296e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,1.956504456757102e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,1.4450690287048928e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.9565024558687583e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,9.280788799514994e-05,289.5219421386719,294.1499938964844,280.3665771484375,279.6093444824219,286.3954772949219,284.321533203125,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979716471396,2.476134297602073e-10,0.000197971399757,-0.0004530086007434,0.0,0.0,0.0,-0.0011151185026392,60.0,-1.0278723239898682,-0.0,-2.6722215551444606e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,1.8579423340270296e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,1.956504456757102e-05,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,1.4450690287048928e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,1.9565024558687583e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56817626953125,0.0,0.0,9.280788799514994e-05,289.5219421386719,294.1499938964844,280.3665771484375,279.6093444824219,286.3954772949219,284.321533203125,289.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979716471396,2.476134297602073e-10,0.000197971399757,-0.0004530086007434,0.0,0.0,0.0,-0.0011151185026392,60.0,-1.0278723239898682,-0.0,-2.6722215551444606e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,2.520715133869089e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,2.65443668467924e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,1.960559893632308e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,2.6544339561951347e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,0.0001259146956726,289.5247497558594,294.1499938964844,280.3825378417969,279.6383056640625,286.3874816894531,284.3191833496094,289.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685924409888,3.359426903326579e-10,0.0002685921208467,-0.000614607008174,0.0,0.0,0.0,-0.0015129061648622,60.0,-1.374079346656799,-0.0,-4.918758289562675e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726318359375,0.0,0.0,2.520715133869089e-05,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,2.65443668467924e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,1.960559893632308e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,2.6544339561951347e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57080078125,0.0,0.0,0.0001259146956726,289.5247497558594,294.1499938964844,280.3825378417969,279.6383056640625,286.3874816894531,284.3191833496094,289.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685924409888,3.359426903326579e-10,0.0002685921208467,-0.000614607008174,0.0,0.0,0.0,-0.0015129061648622,60.0,-1.374079346656799,-0.0,-4.918758289562675e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
