time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104460,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,3.730383104993962e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,3.928276419173926e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,2.9014145184191875e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,3.928272417397238e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001863399957073,289.5279235839844,294.1499938964844,280.4007263183594,279.6698913574219,286.36895751953125,284.3038635253906,289.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950779791921,4.947453002834834e-10,0.000395077484427,-0.0009056162089109,0.0,0.0,0.0,-0.0022257342934608,60.0,-1.9452528953552248,-0.0,-1.0772455816265848e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765075683594,0.0,0.0,3.730383104993962e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,3.928276419173926e-05,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,2.9014145184191875e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751953125,0.0,0.0,3.928272417397238e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001863399957073,289.5279235839844,294.1499938964844,280.4007263183594,279.6698913574219,286.36895751953125,284.3038635253906,289.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950779791921,4.947453002834834e-10,0.000395077484427,-0.0009056162089109,0.0,0.0,0.0,-0.0022257342934608,60.0,-1.9452528953552248,-0.0,-1.0772455816265848e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.00288941920735e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,9.480484004598112e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,7.002260826993734e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,9.480474545853212e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0004497120971791,289.5287780761719,294.1499938964844,280.42095947265625,279.703857421875,286.32293701171875,284.2633361816406,289.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00062032364076,7.65977836714171e-10,0.0006203228840604,-0.0013934448361396,0.0,0.0,0.0,-0.0035032352898269,60.0,-3.05737829208374,-0.0,-6.274389363625232e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.00288941920735e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,9.480484004598112e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820007324219,0.0,0.0,7.002260826993734e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,9.480474545853212e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0004497120971791,289.5287780761719,294.1499938964844,280.42095947265625,279.703857421875,286.32293701171875,284.2633361816406,289.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00062032364076,7.65977836714171e-10,0.0006203228840604,-0.0013934448361396,0.0,0.0,0.0,-0.0035032352898269,60.0,-3.05737829208374,-0.0,-6.274389363625232e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,5.605768092209473e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,5.903148849029094e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,4.360049933893606e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,5.903142664465122e-05,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,0.0002800191869027,289.52813720703125,294.1499938964844,280.4317932128906,279.7216491699219,286.28289794921875,284.2351989746094,289.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000876149861142,1.0029107544440308e-09,0.0008761488134041,-0.0017605180619284,0.0,0.0,0.0,-0.004881921224296,60.0,-3.976179599761963,-0.0,-2.4326395120510824e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,9.007479820866138e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784606933594,0.0,0.0,9.485317423241212e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,7.005830411799252e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.485307964496316e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,0.0004499414062593,289.5277404785156,294.1499938964844,280.4430847167969,279.7398986816406,286.2348022460937,284.201904296875,289.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645440732128,1.167381746824958e-09,0.0009645429090596,-0.0021045189350843,0.0,0.0,0.0,-0.0054152123630046,60.0,-4.966513633728027,-0.0,-6.28078140607613e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,9.02979081729427e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,9.508812217973173e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,7.02318357070908e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,9.508802759228274e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0004510558792389,289.5245056152344,294.1499938964844,280.4669494628906,279.7777709960937,286.1366882324219,284.1028747558594,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962167920079,1.4405202586331711e-09,0.0009621664648875,-0.002824974944815,0.0,0.0,0.0,-0.0055269333533942,60.0,-5.66006326675415,-0.0,-6.311925915269967e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,9.02979081729427e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,9.508812217973173e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780944824219,0.0,0.0,7.02318357070908e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,9.508802759228274e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0004510558792389,289.5245056152344,294.1499938964844,280.4669494628906,279.7777709960937,286.1366882324219,284.1028747558594,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962167920079,1.4405202586331711e-09,0.0009621664648875,-0.002824974944815,0.0,0.0,0.0,-0.0055269333533942,60.0,-5.66006326675415,-0.0,-6.311925915269967e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,9.050873632077128e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.531014075037092e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,7.039581396384165e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.531004616292194e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0004521090595517,289.5212707519531,294.1499938964844,280.4924011230469,279.8171691894531,286.0401611328125,283.9601135253906,289.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644142119213,1.703124641316833e-09,0.0009644125238992,-0.0035131101030856,0.0,0.0,0.0,-0.0056571206077933,60.0,-5.726152896881104,-0.0,-6.34142693911599e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,9.050873632077128e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.531014075037092e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,7.039581396384165e-05,297.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.531004616292194e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0004521090595517,289.5212707519531,294.1499938964844,280.4924011230469,279.8171691894531,286.0401611328125,283.9601135253906,289.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644142119213,1.703124641316833e-09,0.0009644125238992,-0.0035131101030856,0.0,0.0,0.0,-0.0056571206077933,60.0,-5.726152896881104,-0.0,-6.34142693911599e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,9.06121640582569e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,9.541905455989764e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,7.047625695122406e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,9.541895997244863e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004526257107499,289.5180358886719,294.1499938964844,280.51922607421875,279.8578491210937,285.9455871582031,283.7955627441406,289.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655157919041,1.8319119554632834e-09,0.000965513929259,-0.003850586246699,0.0,0.0,0.0,-0.0057209664955735,60.0,-5.725876331329346,-0.0,-6.355919879297289e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,9.06121640582569e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,9.541905455989764e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,7.047625695122406e-05,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,9.541895997244863e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004526257107499,289.5180358886719,294.1499938964844,280.51922607421875,279.8578491210937,285.9455871582031,283.7955627441406,289.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655157919041,1.8319119554632834e-09,0.000965513929259,-0.003850586246699,0.0,0.0,0.0,-0.0057209664955735,60.0,-5.725876331329346,-0.0,-6.355919879297289e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.06544955796562e-05,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.546362707624212e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,7.050918065942824e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,9.546353248879312e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0004528371500782,289.51483154296875,294.1499938964844,280.5473022460937,279.8995361328125,285.8530578613281,283.6269226074219,289.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884575828725588e-09,0.0009659644565545,-0.0039885863661766,0.0,0.0,0.0,-0.0057470751926302,60.0,-5.713466644287109,-0.0,-6.36185077951268e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.06544955796562e-05,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,9.546362707624212e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693664550781,0.0,0.0,7.050918065942824e-05,297.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652160644531,0.0,0.0,9.546353248879312e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0004528371500782,289.51483154296875,294.1499938964844,280.5473022460937,279.8995361328125,285.8530578613281,283.6269226074219,289.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884575828725588e-09,0.0009659644565545,-0.0039885863661766,0.0,0.0,0.0,-0.0057470751926302,60.0,-5.713466644287109,-0.0,-6.36185077951268e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,9.06541754375212e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,9.546329238219188e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,7.050893327686936e-05,297.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56378173828125,0.0,0.0,9.546319779474288e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635986328125,0.0,0.0,0.0004528355784714,289.5132141113281,294.1499938964844,280.5617370605469,279.920654296875,285.8075866699219,283.5453186035156,289.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627103246,1.8841443960582183e-09,0.0009659607894718,-0.0039874562062323,0.0,0.0,0.0,-0.0057468619197607,60.0,-5.704987049102783,-0.0,-6.361802462606647e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,9.065456833923236e-05,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640563964844,0.0,0.0,9.546369983581826e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,7.050923159113154e-05,297.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623474121094,0.0,0.0,9.546360524836928e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.000452837528428,289.5115966796875,294.1499938964844,280.5764465332031,279.9419250488281,285.7626342773437,283.46636962890625,289.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659664356149,1.8845907057141176e-09,0.0009659645729698,-0.0039886254817247,0.0,0.0,0.0,-0.0057470826432108,60.0,-5.695637226104736,-0.0,-6.361852911140886e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,9.072684770217164e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,9.553981362842023e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,7.056544563965872e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,9.553971904097124e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,0.0004531985614448,289.5084228515625,294.1499938964844,280.6064758300781,279.9847717285156,285.6741638183594,283.31103515625,289.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355334386,1.9745707291463077e-09,0.0009667335543781,-0.004224409814924,0.0,0.0,0.0,-0.0057916874065995,60.0,-5.677670955657959,-0.0,-6.37199306652292e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.560791015625,0.0,0.0,9.072684770217164e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,9.553981362842023e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,7.056544563965872e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,9.553971904097124e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.559326171875,0.0,0.0,0.0004531985614448,289.5084228515625,294.1499938964844,280.6064758300781,279.9847717285156,285.6741638183594,283.31103515625,289.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667355334386,1.9745707291463077e-09,0.0009667335543781,-0.004224409814924,0.0,0.0,0.0,-0.0057916874065995,60.0,-5.677670955657959,-0.0,-6.37199306652292e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.099576709559189e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.582299389876424e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,7.077460759319365e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.582290658727288e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0004545419069472,289.5052490234375,294.1499938964844,280.63726806640625,280.02783203125,285.5875549316406,283.1411437988281,289.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.309549662626864e-09,0.000969597371295,-0.0051021836698055,0.0,0.0,0.0,-0.0059577478095889,60.0,-5.667078495025635,-0.0,-6.40981525634743e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,9.099576709559189e-05,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,9.582299389876424e-05,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,7.077460759319365e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.582290658727288e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5564880371094,0.0,0.0,0.0004545419069472,289.5052490234375,294.1499938964844,280.63726806640625,280.02783203125,285.5875549316406,283.1411437988281,289.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996996015,2.309549662626864e-09,0.000969597371295,-0.0051021836698055,0.0,0.0,0.0,-0.0059577478095889,60.0,-5.667078495025635,-0.0,-6.40981525634743e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,9.146365482592957e-05,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.631570719648153e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,7.113851461326703e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,9.631561260903254e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,0.000456879090052,289.5020446777344,294.1499938964844,280.66864013671875,280.0707702636719,285.50262451171875,282.9327392578125,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924245221162437e-09,0.0009745812858454,-0.0066295098513364,0.0,0.0,0.0,-0.0062467027455568,60.0,-5.668421745300293,-0.0,-6.475892888602175e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,9.146365482592957e-05,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,9.631570719648153e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,7.113851461326703e-05,297.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538024902344,0.0,0.0,9.631561260903254e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536499023437,0.0,0.0,0.000456879090052,289.5020446777344,294.1499938964844,280.66864013671875,280.0707702636719,285.50262451171875,282.9327392578125,289.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924245221162437e-09,0.0009745812858454,-0.0066295098513364,0.0,0.0,0.0,-0.0062467027455568,60.0,-5.668421745300293,-0.0,-6.475892888602175e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,9.195919847115874e-05,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,9.683753887657076e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,7.152394391596317e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.68374515650794e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0004593544581439,289.4988708496094,294.1499938964844,280.700439453125,280.1133117675781,285.4192199707031,282.6866760253906,289.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766921538926e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-5.676414489746094,-0.0,-6.546247277583461e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,9.195919847115874e-05,297.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55255126953125,0.0,0.0,9.683753887657076e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,7.152394391596317e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509338378906,0.0,0.0,9.68374515650794e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55078125,0.0,0.0,0.0004593544581439,289.4988708496094,294.1499938964844,280.700439453125,280.1133117675781,285.4192199707031,282.6866760253906,289.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766921538926e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-5.676414489746094,-0.0,-6.546247277583461e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,9.217182378051804e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.706144192023204e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,7.168931915657595e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,9.706135460874066e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5493469238281,0.0,0.0,0.0004604165442287,289.4972839355469,294.1499938964844,280.7164306640625,280.1343688964844,285.3781433105469,282.5563659667969,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774641044174132e-09,0.0009821257553994,-0.0089411195367574,0.0,0.0,0.0,-0.0066840588115155,60.0,-5.679604530334473,-0.0,-6.576549793635422e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,9.237376798409969e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,9.727409633342177e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519104003906,0.0,0.0,7.184638525359333e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,9.72740090219304e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0004614253120962,289.4956970214844,294.1499938964844,280.73248291015625,280.1552429199219,285.3375244140625,282.4258117675781,289.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026213140662094e-09,0.0009842769941315,-0.0096002714708447,0.0,0.0,0.0,-0.0068087740801274,60.0,-5.681692600250244,-0.0,-6.605394986536339e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.28696899791248e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,9.779632819117978e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,7.223209831863642e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.77962408796884e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0004639025428332,289.49249267578125,294.1499938964844,280.7646179199219,280.1962280273437,285.25732421875,282.1678161621094,289.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895636467263,4.644024720334983e-09,0.0009895589901134,-0.0112189669162034,0.0,0.0,0.0,-0.0071150455623865,60.0,-5.686127662658691,-0.0,-6.67650112973206e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.28696899791248e-05,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,9.779632819117978e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,7.223209831863642e-05,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,9.77962408796884e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0004639025428332,289.49249267578125,294.1499938964844,280.7646179199219,280.1962280273437,285.25732421875,282.1678161621094,289.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895636467263,4.644024720334983e-09,0.0009895589901134,-0.0112189669162034,0.0,0.0,0.0,-0.0071150455623865,60.0,-5.686127662658691,-0.0,-6.67650112973206e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.313729970017448e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,9.80781260295771e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.244023436214775e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.807804599404336e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0004652393108699,289.48931884765625,294.1499938964844,280.7966613769531,280.2359924316406,285.1787414550781,281.9215087890625,289.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924182668328,4.977377177084463e-09,0.0009924132609739,-0.0120923267677426,0.0,0.0,0.0,-0.007280321791768,60.0,-5.692471504211426,-0.0,-6.715025335779502e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.313729970017448e-05,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,9.80781260295771e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.244023436214775e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54229736328125,0.0,0.0,9.807804599404336e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0004652393108699,289.48931884765625,294.1499938964844,280.7966613769531,280.2359924316406,285.1787414550781,281.9215087890625,289.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924182668328,4.977377177084463e-09,0.0009924132609739,-0.0120923267677426,0.0,0.0,0.0,-0.007280321791768,60.0,-5.692471504211426,-0.0,-6.715025335779502e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,9.308668813901022e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,9.802483691601084e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,7.240087143145502e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,9.802474960451946e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0004649865441024,289.48614501953125,294.1499938964844,280.8284606933594,280.2742614746094,285.1020202636719,281.72467041015625,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914251672261116e-09,0.0009918720461428,-0.0119269452989101,0.0,0.0,0.0,-0.0072490205056965,60.0,-5.671413421630859,-0.0,-6.70772237754136e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,9.308668813901022e-05,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409545898437,0.0,0.0,9.802483691601084e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431213378906,0.0,0.0,7.240087143145502e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,9.802474960451946e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,0.0004649865441024,289.48614501953125,294.1499938964844,280.8284606933594,280.2742614746094,285.1020202636719,281.72467041015625,289.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914251672261116e-09,0.0009918720461428,-0.0119269452989101,0.0,0.0,0.0,-0.0072490205056965,60.0,-5.671413421630859,-0.0,-6.70772237754136e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,9.304533887188882e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,9.798129030968994e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.236871169880033e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.798121027415618e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0004647799942176,289.48297119140625,294.1499938964844,280.85986328125,280.310791015625,285.0272827148437,281.5699768066406,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-5.647340297698975,-0.0,-6.701755950189181e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377197265625,0.0,0.0,9.304533887188882e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,9.798129030968994e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,7.236871169880033e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365600585937,0.0,0.0,9.798121027415618e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0004647799942176,289.48297119140625,294.1499938964844,280.85986328125,280.310791015625,285.0272827148437,281.5699768066406,289.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-5.647340297698975,-0.0,-6.701755950189181e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,9.299493831349535e-05,297.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,9.792821947485209e-05,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53875732421875,0.0,0.0,7.23295088391751e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,9.792813216336071e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.0004645282169803,289.4814147949219,294.1499938964844,280.8753662109375,280.32830810546875,284.9906921386719,281.5072937011719,289.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799831199164828e-09,0.0009908939246088,-0.0116271711885929,0.0,0.0,0.0,-0.0071922987699508,60.0,-5.63405704498291,-0.0,-6.694493492886977e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,9.29287853068672e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,9.785855945665388e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,7.227806054288521e-05,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,9.785847214516252e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.0004641978011932,289.4798583984375,294.1499938964844,280.8907165527344,280.3452453613281,284.9545288085937,281.4520263671875,289.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378487839596e-09,0.0009901889134198,-0.0114111490547657,0.0,0.0,0.0,-0.0071514239534735,60.0,-5.619907379150391,-0.0,-6.684968667514114e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.27728324313648e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,9.769432654138654e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,7.215676305349916e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.76942465058528e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0004634187789633,289.4767150878906,294.1499938964844,280.9208068847656,280.3773803710937,284.8836364746094,281.3619384765625,289.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523002417045063e-09,0.0009885268518701,-0.0109018860384821,0.0,0.0,0.0,-0.0070550632663071,60.0,-5.589545249938965,-0.0,-6.662542517688054e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
