time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106680,297.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.27728324313648e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,9.769432654138654e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,7.215676305349916e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.76942465058528e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306701660156,0.0,0.0,0.0004634187789633,289.4767150878906,294.1499938964844,280.9208068847656,280.3773803710937,284.8836364746094,281.3619384765625,289.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523002417045063e-09,0.0009885268518701,-0.0109018860384821,0.0,0.0,0.0,-0.0070550632663071,60.0,-5.589545249938965,-0.0,-6.662542517688054e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.262900857720524e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,9.754287748364732e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,7.204489520518109e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.754279744811356e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.0004627003800123,289.4736328125,294.1499938964844,280.95001220703125,280.40692138671875,284.8146057128906,281.294921875,289.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-5.558803558349609,-0.0,-6.641892724701394e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.262900857720524e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52947998046875,0.0,0.0,9.754287748364732e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315246582031,0.0,0.0,7.204489520518109e-05,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,9.754279744811356e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52783203125,0.0,0.0,0.0004627003800123,289.4736328125,294.1499938964844,280.95001220703125,280.40692138671875,284.8146057128906,281.294921875,289.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661950692534,60.0,-5.558803558349609,-0.0,-6.641892724701394e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,9.25353160710074e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,9.744420822244138e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.197201921371743e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,9.744412818690762e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0004622323613148,289.4705505371094,294.1499938964844,280.9794311523437,280.434814453125,284.7474060058594,281.2449951171875,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-5.530047416687012,-0.0,-6.628455651025433e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,9.25353160710074e-05,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.526611328125,0.0,0.0,9.744420822244138e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.197201921371743e-05,297.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,9.744412818690762e-05,297.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0004622323613148,289.4705505371094,294.1499938964844,280.9794311523437,280.434814453125,284.7474060058594,281.2449951171875,289.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-5.530047416687012,-0.0,-6.628455651025433e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.250018774764612e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,9.740721725393088e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257873535156,0.0,0.0,7.194469799287617e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,9.740714449435472e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0004620569234248,289.46746826171875,294.1499938964844,281.0102844238281,280.4623413085937,284.6819763183594,281.20831298828125,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-5.50396203994751,-0.0,-6.623417192486158e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.250018774764612e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237731933594,0.0,0.0,9.740721725393088e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257873535156,0.0,0.0,7.194469799287617e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,9.740714449435472e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0004620569234248,289.46746826171875,294.1499938964844,281.0102844238281,280.4623413085937,284.6819763183594,281.20831298828125,289.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-5.50396203994751,-0.0,-6.623417192486158e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52203369140625,0.0,0.0,9.250181028619409e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,9.74089198280126e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,7.194595673354343e-05,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.740884706843644e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207824707031,0.0,0.0,0.0004620649851858,289.4659423828125,294.1499938964844,281.0262145996094,280.4759521484375,284.6499328613281,281.1940612792969,289.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185093605002521e-09,0.0009856368415057,-0.0100165521726012,0.0,0.0,0.0,-0.0068875444121658,60.0,-5.491777420043945,-0.0,-6.623644566161603e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205993652344,0.0,0.0,9.251455048797652e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209350585937,0.0,0.0,9.742233669385314e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229187011719,0.0,0.0,7.195586658781394e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51953125,0.0,0.0,9.7422263934277e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.000462128635263,289.46441650390625,294.1499938964844,281.0424499511719,280.489501953125,284.6182861328125,281.1819152832031,289.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-5.480042934417725,-0.0,-6.625465687193356e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,9.257878991775216e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,9.748998854774982e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.200583058875054e-05,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.748991578817368e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,0.0004624495632015,289.4613647460937,294.1499938964844,281.07586669921875,280.5162658691406,284.55621337890625,281.1639099121094,289.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914733811869e-09,0.0009864559397101,-0.0102676097303628,0.0,0.0,0.0,-0.0069350455887615,60.0,-5.45814323425293,-0.0,-6.634663662907769e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,9.257878991775216e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,9.748998854774982e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,7.200583058875054e-05,297.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,9.748991578817368e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165710449219,0.0,0.0,0.0004624495632015,289.4613647460937,294.1499938964844,281.07586669921875,280.5162658691406,284.55621337890625,281.1639099121094,289.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914733811869e-09,0.0009864559397101,-0.0102676097303628,0.0,0.0,0.0,-0.0069350455887615,60.0,-5.45814323425293,-0.0,-6.634663662907769e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,9.268375288229436e-05,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,9.760051761986688e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,7.208746683318168e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,9.760044486029074e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0004629738687071,289.4583435058594,294.1499938964844,281.1103820800781,280.542724609375,284.4957580566406,281.1533203125,289.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116248432146685e-09,0.000987573643215,-0.010610076598823,0.0,0.0,0.0,-0.0069998442195355,60.0,-5.438087463378906,-0.0,-6.649708694794755e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,9.268375288229436e-05,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5152893066406,0.0,0.0,9.760051761986688e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,7.208746683318168e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,9.760044486029074e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137634277344,0.0,0.0,0.0004629738687071,289.4583435058594,294.1499938964844,281.1103820800781,280.542724609375,284.4957580566406,281.1533203125,289.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116248432146685e-09,0.000987573643215,-0.010610076598823,0.0,0.0,0.0,-0.0069998442195355,60.0,-5.438087463378906,-0.0,-6.649708694794755e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.278296056436376e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.770498581929132e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,7.21646283636801e-05,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,9.770491305971518e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0004634694196283,289.455322265625,294.1499938964844,281.1459045410156,280.5688171386719,284.4368591308594,281.1496276855469,289.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165132324437e-09,0.0009886301122605,-0.0109337540343403,0.0,0.0,0.0,-0.0070610889233648,60.0,-5.418383121490479,-0.0,-6.663944418505707e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.278296056436376e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.512451171875,0.0,0.0,9.770498581929132e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143737792969,0.0,0.0,7.21646283636801e-05,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,9.770491305971518e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0004634694196283,289.455322265625,294.1499938964844,281.1459045410156,280.5688171386719,284.4368591308594,281.1496276855469,289.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535165132324437e-09,0.0009886301122605,-0.0109337540343403,0.0,0.0,0.0,-0.0070610889233648,60.0,-5.418383121490479,-0.0,-6.663944418505707e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,9.28044828469865e-05,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.77276504272595e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,7.218136306619272e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50830078125,0.0,0.0,9.772757766768336e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,0.0004635769582819,289.4523010253906,294.1499938964844,281.182373046875,280.5946350097656,284.379638671875,281.15240478515625,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561920619039483e-09,0.0009888592176139,-0.0110038528218865,0.0,0.0,0.0,-0.0070743546821177,60.0,-5.395580291748047,-0.0,-6.667029595064379e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,9.28044828469865e-05,297.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,9.77276504272595e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,7.218136306619272e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50830078125,0.0,0.0,9.772757766768336e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081481933594,0.0,0.0,0.0004635769582819,289.4523010253906,294.1499938964844,281.182373046875,280.5946350097656,284.379638671875,281.15240478515625,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561920619039483e-09,0.0009888592176139,-0.0110038528218865,0.0,0.0,0.0,-0.0070743546821177,60.0,-5.395580291748047,-0.0,-6.667029595064379e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079040527344,0.0,0.0,9.278141806134954e-05,297.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,9.770335600478576e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,7.216342055471614e-05,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.77032832452096e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0004634617362171,289.4508056640625,294.1499938964844,281.200927734375,280.607421875,284.3516845703125,281.156005859375,289.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886177722364,4.533150743668557e-09,0.0009886132320389,-0.0109284752979874,0.0,0.0,0.0,-0.00706009240821,60.0,-5.382026672363281,-0.0,-6.663712071031115e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,9.275376214645804e-05,297.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,9.76742448983714e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,7.214192009996623e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054931640625,0.0,0.0,9.767417213879526e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,0.0004633236094377,289.44927978515625,294.1499938964844,281.2196655273437,280.6201477050781,284.3240661621094,281.16070556640625,289.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498671657415798e-09,0.000988318468444,-0.0108381398022174,0.0,0.0,0.0,-0.0070429993793368,60.0,-5.367537975311279,-0.0,-6.659738005510007e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,9.268450230592862e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,9.76013034232892e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,7.208804890979081e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,9.760123066371308e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0004629776522051,289.4462890625,294.1499938964844,281.2576904296875,280.6453857421875,284.2701110839844,281.173583984375,289.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875862160697,4.412318954649663e-09,0.0009875817922875,-0.0106118926778435,0.0,0.0,0.0,-0.007000199984759,60.0,-5.338876724243164,-0.0,-6.64978827558116e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,9.268450230592862e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,9.76013034232892e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,7.208804890979081e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,9.760123066371308e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.0004629776522051,289.4462890625,294.1499938964844,281.2576904296875,280.6453857421875,284.2701110839844,281.173583984375,289.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875862160697,4.412318954649663e-09,0.0009875817922875,-0.0106118926778435,0.0,0.0,0.0,-0.007000199984759,60.0,-5.338876724243164,-0.0,-6.64978827558116e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.209180279867724e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.697715722722931e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,7.162705151131377e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,9.69770917436108e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0004600169777404,289.4433288574219,294.1499938964844,281.2963256835937,280.6703796386719,284.218017578125,281.1882019042969,289.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812696371227,3.673802373427293e-09,0.0009812660282477,-0.0086769023910164,0.0,0.0,0.0,-0.0066340812481939,60.0,-5.287522315979004,-0.0,-6.565004895264792e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.209180279867724e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.697715722722931e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,7.162705151131377e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999389648437,0.0,0.0,9.69770917436108e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0004600169777404,289.4433288574219,294.1499938964844,281.2963256835937,280.6703796386719,284.218017578125,281.1882019042969,289.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812696371227,3.673802373427293e-09,0.0009812660282477,-0.0086769023910164,0.0,0.0,0.0,-0.0066340812481939,60.0,-5.287522315979004,-0.0,-6.565004895264792e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981384277344,0.0,0.0,9.16632852749899e-05,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.652590961195529e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.129376172088087e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,9.652584412833676e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0004578764783218,289.4403686523437,294.1499938964844,281.33551025390625,280.69512939453125,284.1676940917969,281.2031555175781,289.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139853488320909e-09,0.0009767002193257,-0.0072778388857841,0.0,0.0,0.0,-0.0063693798147141,60.0,-5.233612537384033,-0.0,-6.50404459179299e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981384277344,0.0,0.0,9.16632852749899e-05,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984436035156,0.0,0.0,9.652590961195529e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,7.129376172088087e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971618652344,0.0,0.0,9.652584412833676e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970397949219,0.0,0.0,0.0004578764783218,289.4403686523437,294.1499938964844,281.33551025390625,280.69512939453125,284.1676940917969,281.2031555175781,289.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139853488320909e-09,0.0009767002193257,-0.0072778388857841,0.0,0.0,0.0,-0.0063693798147141,60.0,-5.233612537384033,-0.0,-6.50404459179299e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,9.11416282178834e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,9.597658208804204e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,7.088802522048354e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.597650932846592e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0004552706959657,289.4374694824219,294.1499938964844,281.3751220703125,280.7196960449219,284.11920166015625,281.2172241210937,289.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.4898647588145195e-09,0.0009711422026157,-0.0055746701546013,0.0,0.0,0.0,-0.0060471529141068,60.0,-5.177944183349609,-0.0,-6.430219912090251e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,9.11416282178834e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,9.597658208804204e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,7.088802522048354e-05,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,9.597650932846592e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0004552706959657,289.4374694824219,294.1499938964844,281.3751220703125,280.7196960449219,284.11920166015625,281.2172241210937,289.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.4898647588145195e-09,0.0009711422026157,-0.0055746701546013,0.0,0.0,0.0,-0.0060471529141068,60.0,-5.177944183349609,-0.0,-6.430219912090251e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,9.08919028006494e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,9.5713599876035e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,7.069379353197291e-05,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,9.571353439241648e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,0.0004540232475847,289.4360046386719,294.1499938964844,281.3950500488281,280.7318725585937,284.0956726074219,281.2232666015625,289.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.1786998871675682e-09,0.0009684811229817,-0.0047593056224286,0.0,0.0,0.0,-0.0058928932994604,60.0,-5.149059295654297,-0.0,-6.39502744093079e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,9.06978384591639e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.550924733048304e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,7.054285379126668e-05,297.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,9.550918184686452e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0004530538863036,289.4345703125,294.1499938964844,281.4150695800781,280.7440490722656,284.07257080078125,281.2287292480469,289.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664148092269,1.936891536047369e-09,0.0009664128883741,-0.0041256737895309,0.0,0.0,0.0,-0.0057730157859623,60.0,-5.121496200561523,-0.0,-6.367745442048546e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,9.050568041857332e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.5306895673275e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,7.039339834591374e-05,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.530683018965648e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004520940128713,289.4316711425781,294.1499938964844,281.45526123046875,280.76824951171875,284.02752685546875,281.2387084960937,289.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643660159781,1.6974288641335982e-09,0.0009643643279559,-0.0034981842618435,0.0,0.0,0.0,-0.0056542996317148,60.0,-5.07435941696167,-0.0,-6.340786029568335e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,9.050568041857332e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.490234375,0.0,0.0,9.5306895673275e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,7.039339834591374e-05,297.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,9.530683018965648e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004520940128713,289.4316711425781,294.1499938964844,281.45526123046875,280.76824951171875,284.02752685546875,281.2387084960937,289.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643660159781,1.6974288641335982e-09,0.0009643643279559,-0.0034981842618435,0.0,0.0,0.0,-0.0056542996317148,60.0,-5.07435941696167,-0.0,-6.340786029568335e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.04808912309818e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,9.52807895373553e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,7.037411705823615e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.528072405373678e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0004519702051766,289.4288024902344,294.1499938964844,281.4955749511719,280.79229736328125,283.9839782714844,281.2489929199219,289.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641012293286,1.6664974955560295e-09,0.0009640995995141,-0.0034171312581747,0.0,0.0,0.0,-0.0056389640085399,60.0,-5.039292812347412,-0.0,-6.337307922876789e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,9.04808912309818e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,9.52807895373553e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,7.037411705823615e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.528072405373678e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0004519702051766,289.4288024902344,294.1499938964844,281.4955749511719,280.79229736328125,283.9839782714844,281.2489929199219,289.0923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641012293286,1.6664974955560295e-09,0.0009640995995141,-0.0034171312581747,0.0,0.0,0.0,-0.0056389640085399,60.0,-5.039292812347412,-0.0,-6.337307922876789e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,9.045105980476364e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,9.524937195237726e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,7.035091402940452e-05,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,9.524930646875872e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0004518211935646,289.4259338378906,294.1499938964844,281.5359191894531,280.8162536621094,283.9419250488281,281.26031494140625,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637831244617,1.629273826964095e-09,0.0009637814946472,-0.003319589421153,0.0,0.0,0.0,-0.005620511714369,60.0,-5.0085320472717285,-0.0,-6.333123536705898e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,9.045105980476364e-05,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848022460937,0.0,0.0,9.524937195237726e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,7.035091402940452e-05,297.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,9.524930646875872e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0004518211935646,289.4259338378906,294.1499938964844,281.5359191894531,280.8162536621094,283.9419250488281,281.26031494140625,289.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637831244617,1.629273826964095e-09,0.0009637814946472,-0.003319589421153,0.0,0.0,0.0,-0.005620511714369,60.0,-5.0085320472717285,-0.0,-6.333123536705898e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,9.035127732204272e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.514429257251322e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,7.027330138953403e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.514423436485232e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0004513227613642,289.423095703125,294.1499938964844,281.57623291015625,280.8401184082031,283.9012451171875,281.271728515625,289.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627196704968,1.504903313076511e-09,0.0009627181570976,-0.0029936854261904,0.0,0.0,0.0,-0.0055588567629456,60.0,-4.975961208343506,-0.0,-6.319152134892647e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,9.035127732204272e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.514429257251322e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,7.027330138953403e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.514423436485232e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,0.0004513227613642,289.423095703125,294.1499938964844,281.57623291015625,280.8401184082031,283.9012451171875,281.271728515625,289.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627196704968,1.504903313076511e-09,0.0009627181570976,-0.0029936854261904,0.0,0.0,0.0,-0.0055588567629456,60.0,-4.975961208343506,-0.0,-6.319152134892647e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
