time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108900,297.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,9.027140185935424e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,9.506018250249326e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.482421875,0.0,0.0,7.021117926342413e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.506012429483236e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,0.0004509237769525,289.4216613769531,294.1499938964844,281.5963439941406,280.8520202636719,283.8814697265625,281.27703857421875,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618687909096,1.405366822915255e-09,0.0009618673939257,-0.0027328561991453,0.0,0.0,0.0,-0.0055095138959586,60.0,-4.958475112915039,-0.0,-6.307981692543764e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,9.014805254992098e-05,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,9.493029210716486e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,7.01152384863235e-05,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,9.493022662354632e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,0.0004503076197579,289.4202575683594,294.1499938964844,281.6163635253906,280.8639221191406,283.8620300292969,281.2815246582031,289.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605539962649,1.2516598868472784e-09,0.000960552773904,-0.0023300764150917,0.0,0.0,0.0,-0.0054333135485649,60.0,-4.939212799072266,-0.0,-6.290751741744316e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,4.651411290979013e-05,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,4.8981630243361e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,3.617768743424677e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,4.898159750155173e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0002323473454453,289.4179077148437,294.1499938964844,281.65625,280.8877258300781,283.8262939453125,281.2879333496094,289.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007747454801574,8.99468721726748e-10,0.0007747445488348,-0.001589972176589,0.0,0.0,0.0,-0.0043212962336838,60.0,-4.571045398712158,-0.0,-1.674784755323344e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768981933594,0.0,0.0,4.651411290979013e-05,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,4.8981630243361e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,3.617768743424677e-05,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760131835937,0.0,0.0,4.898159750155173e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,0.0002323473454453,289.4179077148437,294.1499938964844,281.65625,280.8877258300781,283.8262939453125,281.2879333496094,289.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007747454801574,8.99468721726748e-10,0.0007747445488348,-0.001589972176589,0.0,0.0,0.0,-0.0043212962336838,60.0,-4.571045398712158,-0.0,-1.674784755323344e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,3.928981823264621e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,4.1374092688784e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,3.055878551094793e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,4.1374067222932354e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0001962605456355,289.4186706542969,294.1499938964844,281.69580078125,280.9114990234375,283.8085632324219,281.3022155761719,289.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004175267822574,5.225002652764488e-10,0.0004175262583885,-0.0009561356855556,0.0,0.0,0.0,-0.0023519846145063,60.0,-2.853679895401001,-0.0,-1.1949490286156106e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791259765625,0.0,0.0,3.928981823264621e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794006347656,0.0,0.0,4.1374092688784e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,3.055878551094793e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,4.1374067222932354e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,0.0001962605456355,289.4186706542969,294.1499938964844,281.69580078125,280.9114990234375,283.8085632324219,281.3022155761719,289.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004175267822574,5.225002652764488e-10,0.0004175262583885,-0.0009561356855556,0.0,0.0,0.0,-0.0023519846145063,60.0,-2.853679895401001,-0.0,-1.1949490286156106e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,2.401262645435054e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,2.5286466552643105e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,1.8676510080695152e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,2.528645018173848e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,0.000119947901112,289.4218444824219,294.1499938964844,281.7348937988281,280.935302734375,283.8046569824219,281.3132019042969,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558645210228,3.2002178684820127e-10,0.0002558642008807,-0.0005854785558767,0.0,0.0,0.0,-0.0014412123709917,60.0,-1.7512091398239136,-0.0,-4.463428737722097e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4828491210937,0.0,0.0,2.401262645435054e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,2.5286466552643105e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,1.8676510080695152e-05,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,2.528645018173848e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820861816406,0.0,0.0,0.000119947901112,289.4218444824219,294.1499938964844,281.7348937988281,280.935302734375,283.8046569824219,281.3132019042969,289.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558645210228,3.2002178684820127e-10,0.0002558642008807,-0.0005854785558767,0.0,0.0,0.0,-0.0014412123709917,60.0,-1.7512091398239136,-0.0,-4.463428737722097e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,1.625386721570976e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,1.7116113667725585e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,1.2641911780519877e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,1.7116102753789164e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,8.119133417494595e-05,289.4244384765625,294.1499938964844,281.7734069824219,280.9591979980469,283.804443359375,281.3237609863281,289.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730290532577,2.1645603365261223e-10,0.000173028834979,-0.000396037910832,0.0,0.0,0.0,-0.0009746481082402,60.0,-1.1087923049926758,-0.0,-2.045043911991229e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,1.625386721570976e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853210449219,0.0,0.0,1.7116113667725585e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,1.2641911780519877e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,1.7116102753789164e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.484375,0.0,0.0,8.119133417494595e-05,289.4244384765625,294.1499938964844,281.7734069824219,280.9591979980469,283.804443359375,281.3237609863281,289.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001730290532577,2.1645603365261223e-10,0.000173028834979,-0.000396037910832,0.0,0.0,0.0,-0.0009746481082402,60.0,-1.1087923049926758,-0.0,-2.045043911991229e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,1.3816616046824493e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,1.454957055102568e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,1.0746270163508598e-05,297.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,1.4549560546583962e-05,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.485107421875,0.0,0.0,6.901677988935262e-05,289.4253234863281,294.1499938964844,281.7924499511719,280.97119140625,283.8045959472656,281.32769775390625,289.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000147221275256,1.8413667812744447e-10,0.0001472210860811,-0.0003368773905094,0.0,0.0,0.0,-0.000829255382996,60.0,-0.918608546257019,-0.0,-1.4777216117423107e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,1.1696695764840117e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,1.231719033967238e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,9.097440852201544e-06,297.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,1.2317182154220063e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48565673828125,0.0,0.0,5.842734390171245e-05,289.426025390625,294.1499938964844,281.811279296875,280.9831848144531,283.80474853515625,281.3308410644531,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246327738044,1.5588413893041775e-10,0.0001246326137334,-0.0002851894532795,0.0,0.0,0.0,-0.0007020207121968,60.0,-0.7698585391044617,-0.0,-1.0590478494165723e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,7.69894541008398e-06,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,8.107364010356832e-06,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,5.988075827190187e-06,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,8.107359462883323e-06,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,3.8457779737655073e-05,289.42694091796875,294.1499938964844,281.8484191894531,281.00732421875,283.8050842285156,281.3349914550781,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.203559991670772e-05,1.0260570171283232e-10,8.203549805330113e-05,-0.0001877167378552,0.0,0.0,0.0,-0.000462082971353,60.0,-0.528569757938385,-0.0,-4.588298352370401e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869689941406,0.0,0.0,7.69894541008398e-06,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,8.107364010356832e-06,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,5.988075827190187e-06,297.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,8.107359462883323e-06,297.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,3.8457779737655073e-05,289.42694091796875,294.1499938964844,281.8484191894531,281.00732421875,283.8050842285156,281.3349914550781,289.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-8.203559991670772e-05,1.0260570171283232e-10,8.203549805330113e-05,-0.0001877167378552,0.0,0.0,0.0,-0.000462082971353,60.0,-0.528569757938385,-0.0,-4.588298352370401e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,4.210372935631312e-06,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,4.433728008734761e-06,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,3.2747384466347285e-06,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,4.433724825503305e-06,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,2.103165934386197e-05,289.4272766113281,294.1499938964844,281.8847045898437,281.0316162109375,283.8052062988281,281.33673095703125,289.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.486361285671592e-05,5.6112944152308935e-11,4.486355828703381e-05,-0.0001026583195198,0.0,0.0,0.0,-0.0002527037868276,60.0,-0.325206309556961,-0.0,-1.3722407932181824e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,4.210372935631312e-06,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,4.433728008734761e-06,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,3.2747384466347285e-06,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,4.433724825503305e-06,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,2.103165934386197e-05,289.4272766113281,294.1499938964844,281.8847045898437,281.0316162109375,283.8052062988281,281.33673095703125,289.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.486361285671592e-05,5.6112944152308935e-11,4.486355828703381e-05,-0.0001026583195198,0.0,0.0,0.0,-0.0002527037868276,60.0,-0.325206309556961,-0.0,-1.3722407932181824e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,1.8617085970618064e-06,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,1.960469717232627e-06,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,1.4479973060588236e-06,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,1.9604685803642496e-06,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.29960879147984e-06,289.4272766113281,294.1499938964844,281.9200439453125,281.0561218261719,283.8052062988281,281.33709716796875,289.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9837603758787736e-05,2.4811749876896272e-11,1.9837578292936087e-05,-4.53929060313385e-05,0.0,0.0,0.0,-0.00011173945677,60.0,-0.1702799052000045,-0.0,-2.68295004268726e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872131347656,0.0,0.0,1.8617085970618064e-06,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,1.960469717232627e-06,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,1.4479973060588236e-06,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,1.9604685803642496e-06,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.29960879147984e-06,289.4272766113281,294.1499938964844,281.9200439453125,281.0561218261719,283.8052062988281,281.33709716796875,289.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9837603758787736e-05,2.4811749876896272e-11,1.9837578292936087e-05,-4.53929060313385e-05,0.0,0.0,0.0,-0.00011173945677,60.0,-0.1702799052000045,-0.0,-2.68295004268726e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,6.285013682827412e-07,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,6.618425913984538e-07,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,4.88834984935238e-07,297.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,6.618421366511029e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,3.1394906727655325e-06,289.4272155761719,294.1499938964844,281.954345703125,281.08087158203125,283.8052062988281,281.3371276855469,289.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.6971265368920285e-06,8.376378583807575e-12,6.6971183514397126e-06,-1.5324489140766673e-05,0.0,0.0,0.0,-3.772297350224108e-05,60.0,-0.0723964348435401,-0.0,-3.057747848325687e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,6.285013682827412e-07,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,6.618425913984538e-07,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,4.88834984935238e-07,297.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,6.618421366511029e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,3.1394906727655325e-06,289.4272155761719,294.1499938964844,281.954345703125,281.08087158203125,283.8052062988281,281.3371276855469,289.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.6971265368920285e-06,8.376378583807575e-12,6.6971183514397126e-06,-1.5324489140766673e-05,0.0,0.0,0.0,-3.772297350224108e-05,60.0,-0.0723964348435401,-0.0,-3.057747848325687e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,3.2038528274824785e-07,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,3.373812944573729e-07,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,2.4918884378166695e-07,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,3.3738109550540685e-07,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,1.6003888276827638e-06,289.4272155761719,294.1499938964844,281.9710693359375,281.0933532714844,283.8052062988281,281.3371276855469,289.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.413928425288759e-06,4.269919487431828e-12,3.4139241051889258e-06,-7.811814612068702e-06,0.0,0.0,0.0,-1.922965748235584e-05,60.0,-0.0437757521867752,-0.0,-7.945738793486978e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,1.395119113567489e-07,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,1.469128392272978e-07,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,1.0850938991779913e-07,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,1.469127397513148e-07,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,6.968900265746925e-07,289.4271850585937,294.1499938964844,281.9875183105469,281.1059265136719,283.8052062988281,281.3371276855469,289.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4866307083138963e-06,1.8593950164291773e-12,1.4866288893244928e-06,-3.4017148209386505e-06,0.0,0.0,0.0,-8.373754099011421e-06,60.0,-0.0248876214027404,-0.0,-1.506647725416782e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,1.3334483739413372e-08,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,1.4041861007285661e-08,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,1.0371277170406756e-08,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,1.4041852125501464e-08,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,6.66084218892138e-08,289.4271545410156,294.1499938964844,282.0194091796875,281.1312866210937,283.80517578125,281.33709716796875,289.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.421410047441896e-07,1.7778324385570032e-13,1.42140834213933e-07,-3.252158364830393e-07,0.0,0.0,0.0,-8.006318239495158e-07,60.0,-0.0057401973754167,-0.0,-1.3763902110473748e-15,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,1.3334483739413372e-08,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,1.4041861007285661e-08,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,1.0371277170406756e-08,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,1.4041852125501464e-08,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,6.66084218892138e-08,289.4271545410156,294.1499938964844,282.0194091796875,281.1312866210937,283.80517578125,281.33709716796875,289.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.421410047441896e-07,1.7778324385570032e-13,1.42140834213933e-07,-3.252158364830393e-07,0.0,0.0,0.0,-8.006318239495158e-07,60.0,-0.0057401973754167,-0.0,-1.3763902110473748e-15,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,1.3534040554930016e-10,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,1.4252003743830954e-10,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,1.0526488708473279e-10,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,1.425199402937949e-10,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,6.760524917659435e-10,289.4271545410156,294.1499938964844,282.04998779296875,281.1570129394531,283.80517578125,281.3370666503906,289.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507883783210212e-09,1.794822792925105e-15,1.450786601964182e-09,-3.3137996791055e-09,0.0,0.0,0.0,-8.163624443113804e-09,60.0,-0.0012026908807456,-0.0,-1.4178951033955213e-19,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,1.3534040554930016e-10,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,1.4252003743830954e-10,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,1.0526488708473279e-10,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,1.425199402937949e-10,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,6.760524917659435e-10,289.4271545410156,294.1499938964844,282.04998779296875,281.1570129394531,283.80517578125,281.3370666503906,289.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4507883783210212e-09,1.794822792925105e-15,1.450786601964182e-09,-3.3137996791055e-09,0.0,0.0,0.0,-8.163624443113804e-09,60.0,-0.0012026908807456,-0.0,-1.4178951033955213e-19,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,1.0526873595040342e-08,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,1.1085311335534698e-08,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,8.187578615093116e-09,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,1.108530423010734e-08,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,5.2583850163046015e-08,289.4271545410156,294.1499938964844,282.0767517089844,281.18017578125,283.80517578125,281.3370666503906,289.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1215168882472429e-07,1.4025986047518785e-13,1.1215155382160449e-07,-2.566400212344888e-07,0.0,0.0,0.0,-6.317131919786334e-07,60.0,-0.0004820103349629,-0.0,-8.578038711511452e-16,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,1.0526873595040342e-08,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,1.1085311335534698e-08,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,8.187578615093116e-09,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859924316406,0.0,0.0,1.108530423010734e-08,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,5.2583850163046015e-08,289.4271545410156,294.1499938964844,282.0767517089844,281.18017578125,283.80517578125,281.3370666503906,289.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1215168882472429e-07,1.4025986047518785e-13,1.1215155382160449e-07,-2.566400212344888e-07,0.0,0.0,0.0,-6.317131919786334e-07,60.0,-0.0004820103349629,-0.0,-8.578038711511452e-16,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,7.791539502477465e-08,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,8.204870738381943e-08,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,6.060093227233665e-08,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,8.204865054040057e-08,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,3.8920305200917937e-07,289.4271240234375,294.1499938964844,282.0975036621094,281.1980895996094,283.80517578125,281.3370666503906,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.301764182760962e-07,1.038365899340421e-12,8.301753950945567e-07,-1.8996680637428647e-06,0.0,0.0,0.0,-4.676156095229089e-06,60.0,-0.0017958855023607,-0.0,-4.6993276105319545e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,7.791539502477465e-08,297.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,8.204870738381943e-08,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,6.060093227233665e-08,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,8.204865054040057e-08,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,3.8920305200917937e-07,289.4271240234375,294.1499938964844,282.0975036621094,281.1980895996094,283.80517578125,281.3370666503906,289.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-8.301764182760962e-07,1.038365899340421e-12,8.301753950945567e-07,-1.8996680637428647e-06,0.0,0.0,0.0,-4.676156095229089e-06,60.0,-0.0017958855023607,-0.0,-4.6993276105319545e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,1.755252441171251e-07,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,1.848366366630217e-07,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,1.365198016856084e-07,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,1.8483652297618402e-07,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,8.76783872172382e-07,289.4271240234375,294.1499938964844,282.10577392578125,281.2052001953125,283.80517578125,281.3370666503906,289.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8702094166656025e-06,2.339194159553526e-12,1.8702070292420103e-06,-4.279536824469687e-06,0.0,0.0,0.0,-1.0534378816373646e-05,60.0,-0.0046501196920871,-0.0,-2.384889974307164e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,3.482745967176015e-07,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,3.667501289328357e-07,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,2.708805766360456e-07,297.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859619140625,0.0,0.0,3.667499015591602e-07,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,1.7397017018083716e-06,289.4271240234375,294.1499938964844,282.1127014160156,281.2111511230469,283.80517578125,281.3370666503906,289.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.710853889060672e-06,4.641392738896633e-12,3.710849341587164e-06,-8.491414519085083e-06,0.0,0.0,0.0,-2.090221096295864e-05,60.0,-0.0100957490503788,-0.0,-9.389290560324337e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,1.0086638440043316e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,1.062172259480576e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,7.845172831366654e-07,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,1.0621715773595497e-06,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,5.038478775531985e-06,289.42706298828125,294.1499938964844,282.122802734375,281.2197265625,283.8051452636719,281.3370666503906,289.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0747342457761988e-05,1.3442282009723527e-11,1.074732881534146e-05,-2.459271127008833e-05,0.0,0.0,0.0,-6.053673860151321e-05,60.0,-0.0323920734226703,-0.0,-7.875572589910451e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,1.0086638440043316e-06,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,1.062172259480576e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,7.845172831366654e-07,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,1.0621715773595497e-06,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,5.038478775531985e-06,289.42706298828125,294.1499938964844,282.122802734375,281.2197265625,283.8051452636719,281.3370666503906,289.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0747342457761988e-05,1.3442282009723527e-11,1.074732881534146e-05,-2.459271127008833e-05,0.0,0.0,0.0,-6.053673860151321e-05,60.0,-0.0323920734226703,-0.0,-7.875572589910451e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,2.1193470729485853e-06,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,2.2317756247502984e-06,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,1.648382976782159e-06,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,2.231774260508246e-06,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,1.0586564712866677e-05,289.42706298828125,294.1499938964844,282.1282653808594,281.2242431640625,283.80517578125,281.33721923828125,289.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581860321224667e-05,2.8244365180007943e-11,2.258183121739421e-05,-5.167306153452955e-05,0.0,0.0,0.0,-0.0001271972287213,60.0,-0.0767415165901184,-0.0,-3.476909038457876e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,2.1193470729485853e-06,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,2.2317756247502984e-06,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895324707031,0.0,0.0,1.648382976782159e-06,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,2.231774260508246e-06,297.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864196777344,0.0,0.0,1.0586564712866677e-05,289.42706298828125,294.1499938964844,282.1282653808594,281.2242431640625,283.80517578125,281.33721923828125,289.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2581860321224667e-05,2.8244365180007943e-11,2.258183121739421e-05,-5.167306153452955e-05,0.0,0.0,0.0,-0.0001271972287213,60.0,-0.0767415165901184,-0.0,-3.476909038457876e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,3.4574136407172773e-06,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,3.6408250707609113e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,2.689102757358341e-06,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,3.6408225696504815e-06,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,1.7270476746489294e-05,289.4271850585937,294.1499938964844,282.1295166015625,281.22509765625,283.80523681640625,281.3377990722656,289.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.683929753606208e-05,4.6076829851582346e-11,3.6839250242337584e-05,-8.429758599959314e-05,0.0,0.0,0.0,-0.0002075052907457,60.0,-0.1380328387022018,-0.0,-9.253198207659352e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
