time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111120,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,3.4574136407172773e-06,297.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,3.6408250707609113e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,2.689102757358341e-06,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,3.6408225696504815e-06,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48651123046875,0.0,0.0,1.7270476746489294e-05,289.4271850585937,294.1499938964844,282.1295166015625,281.22509765625,283.80523681640625,281.3377990722656,289.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-3.683929753606208e-05,4.6076829851582346e-11,3.6839250242337584e-05,-8.429758599959314e-05,0.0,0.0,0.0,-0.0002075052907457,60.0,-0.1380328387022018,-0.0,-9.253198207659352e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,5.418876298790565e-06,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,5.706340743927285e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,4.214686669001821e-06,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,5.706337105948478e-06,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,2.7068377676187083e-05,289.4274597167969,294.1499938964844,282.12701416015625,281.2226257324219,283.80535888671875,281.33905029296875,289.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.7738874602364376e-05,7.221705872195727e-11,5.773880184278824e-05,-0.0001321211602771,0.0,0.0,0.0,-0.0003252266906201,60.0,-0.2182430475950241,-0.0,-2.273043142597685e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873352050781,0.0,0.0,5.418876298790565e-06,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875793457031,0.0,0.0,5.706340743927285e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,4.214686669001821e-06,297.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,5.706337105948478e-06,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,2.7068377676187083e-05,289.4274597167969,294.1499938964844,282.12701416015625,281.2226257324219,283.80535888671875,281.33905029296875,289.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.7738874602364376e-05,7.221705872195727e-11,5.773880184278824e-05,-0.0001321211602771,0.0,0.0,0.0,-0.0003252266906201,60.0,-0.2182430475950241,-0.0,-2.273043142597685e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,7.273713436006801e-06,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.659575203433633e-06,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,5.657339443132514e-06,297.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,7.659569746465422e-06,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,3.6333662137622014e-05,289.4277038574219,294.1499938964844,282.1244812011719,281.2203063964844,283.80548095703125,281.3402709960937,289.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.750221266178414e-05,9.693617436523636e-11,7.750211807433516e-05,-0.0001773448311723,0.0,0.0,0.0,-0.0004365480563137,60.0,-0.2835180759429931,-0.0,-4.095449535057583e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48779296875,0.0,0.0,1.0110360562975984e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,1.0646702321537305e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,7.863623068260495e-06,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48663330078125,0.0,0.0,1.0646695955074392e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,5.050328400102444e-05,289.4281005859375,294.1499938964844,282.1211853027344,281.21728515625,283.8056640625,281.34228515625,289.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077268170774,1.3473976101519014e-10,0.0001077266788342,-0.0002465065335854,0.0,0.0,0.0,-0.0006067947251722,60.0,-0.3838566839694977,-0.0,-7.912659971687216e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,1.8911554434453137e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,1.99147889361484e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,1.4709004972246476e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,1.9914776203222573e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,9.446701733395456e-05,289.42987060546875,294.1499938964844,282.1124572753906,281.2094116210937,283.8060913085937,281.3507080078125,289.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015048230532,2.520329223099081e-10,0.0002015045611187,-0.0004610943433362,0.0,0.0,0.0,-0.0011350200511515,60.0,-0.7211265563964844,-0.0,-2.768494322680226e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891967773437,0.0,0.0,1.8911554434453137e-05,297.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,1.99147889361484e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49176025390625,0.0,0.0,1.4709004972246476e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,1.9914776203222573e-05,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,9.446701733395456e-05,289.42987060546875,294.1499938964844,282.1124572753906,281.2094116210937,283.8060913085937,281.3507080078125,289.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015048230532,2.520329223099081e-10,0.0002015045611187,-0.0004610943433362,0.0,0.0,0.0,-0.0011350200511515,60.0,-0.7211265563964844,-0.0,-2.768494322680226e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,3.0353825422935188e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,3.19640566885937e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,2.360855978622567e-05,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,3.1964038498699665e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,0.0001516234624432,289.4329833984375,294.1499938964844,282.101318359375,281.1994323730469,283.8051147460937,281.36383056640625,289.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234253672417,4.0452513561106684e-10,0.000323424959788,-0.0007400785107165,0.0,0.0,0.0,-0.0018217653268948,60.0,-1.2314772605895996,-0.0,-7.132076706994894e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,3.0353825422935188e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,3.19640566885937e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,2.360855978622567e-05,297.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,3.1964038498699665e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,0.0001516234624432,289.4329833984375,294.1499938964844,282.101318359375,281.1994323730469,283.8051147460937,281.36383056640625,289.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234253672417,4.0452513561106684e-10,0.000323424959788,-0.0007400785107165,0.0,0.0,0.0,-0.0018217653268948,60.0,-1.2314772605895996,-0.0,-7.132076706994894e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,3.5506051062839106e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,3.738960003829561e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,2.76158498309087e-05,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,3.738957821042277e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001773598633008,289.43603515625,294.1499938964844,282.0881652832031,281.187744140625,283.80157470703125,281.3763732910156,289.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003796530072577,4.745207560219452e-10,0.0003796525415964,-0.000867870519869,0.0,0.0,0.0,-0.0021382777485996,60.0,-1.6472610235214231,-0.0,-9.758740482368466e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49639892578125,0.0,0.0,3.5506051062839106e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,3.738960003829561e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,2.76158498309087e-05,297.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,3.738957821042277e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001773598633008,289.43603515625,294.1499938964844,282.0881652832031,281.187744140625,283.80157470703125,281.3763732910156,289.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003796530072577,4.745207560219452e-10,0.0003796525415964,-0.000867870519869,0.0,0.0,0.0,-0.0021382777485996,60.0,-1.6472610235214231,-0.0,-9.758740482368466e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,3.6019770050188527e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,3.793057476286776e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,2.8015410862280987e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,3.7930549297016114e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0001799259916879,289.4388427734375,294.1499938964844,282.0734558105469,281.1746826171875,283.7967529296875,281.3876342773437,289.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003928499936591,4.891026472719773e-10,0.000392849498894,-0.0008930094772949,0.0,0.0,0.0,-0.002211432904005,60.0,-1.810179352760315,-0.0,-1.0043171627671654e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,3.6019770050188527e-05,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,3.793057476286776e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,2.8015410862280987e-05,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,3.7930549297016114e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0001799259916879,289.4388427734375,294.1499938964844,282.0734558105469,281.1746826171875,283.7967529296875,281.3876342773437,289.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003928499936591,4.891026472719773e-10,0.000392849498894,-0.0008930094772949,0.0,0.0,0.0,-0.002211432904005,60.0,-1.810179352760315,-0.0,-1.0043171627671654e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50445556640625,0.0,0.0,3.914710760000162e-05,297.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,4.122380778426305e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,3.044778532057535e-05,297.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,4.12237823184114e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043640136719,0.0,0.0,0.0001955476618604,289.4427795410156,294.1499938964844,282.065673828125,281.16778564453125,283.79425048828125,281.3934631347656,289.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171213658992,5.217152820868876e-10,0.0004171208420302,-0.0009544772910885,0.0,0.0,0.0,-0.0023495303466916,60.0,-1.86167573928833,-0.0,-1.1862828053210706e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,4.708080086857081e-05,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,4.957837882102467e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102233886719,0.0,0.0,3.661844675661996e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,4.957834607921541e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,0.000235178071307,289.4437866210937,294.1499938964844,282.05767822265625,281.16070556640625,283.78973388671875,281.3978576660156,289.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005050382460467,6.298617183375651e-10,0.0005050376057624,-0.001150878961198,0.0,0.0,0.0,-0.0028437876608222,60.0,-2.061541080474853,-0.0,-1.7158392040528273e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,9.005785250337794e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.48353044805117e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,7.004507642704993e-05,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.483524627285078e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0004498570633586,289.44256591796875,294.1499938964844,282.04119873046875,281.1461486816406,283.7680358886719,281.4076232910156,289.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009099542512558,1.089407120069552e-09,0.0009099531453102,-0.0019541131332516,0.0,0.0,0.0,-0.0051055084913969,60.0,-3.3527402877807617,-0.0,-6.278151687411082e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,9.005785250337794e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.48353044805117e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,7.004507642704993e-05,297.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,9.483524627285078e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0004498570633586,289.44256591796875,294.1499938964844,282.04119873046875,281.1461486816406,283.7680358886719,281.4076232910156,289.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009099542512558,1.089407120069552e-09,0.0009099531453102,-0.0019541131332516,0.0,0.0,0.0,-0.0051055084913969,60.0,-3.3527402877807617,-0.0,-6.278151687411082e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.016744297696276e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,9.495070844423026e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,7.01303142705001e-05,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.495065023656934e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0004504045355133,289.4393615722656,294.1499938964844,282.0245361328125,281.1314392089844,283.73858642578125,281.42193603515625,289.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736787226051,1.3887172523041611e-09,0.0010736773256212,-0.0025772757362574,0.0,0.0,0.0,-0.0060640014708042,60.0,-4.399935245513916,-0.0,-6.293435461657283e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,9.016744297696276e-05,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038757324219,0.0,0.0,9.495070844423026e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,7.01303142705001e-05,297.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,9.495065023656934e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5038146972656,0.0,0.0,0.0004504045355133,289.4393615722656,294.1499938964844,282.0245361328125,281.1314392089844,283.73858642578125,281.42193603515625,289.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736787226051,1.3887172523041611e-09,0.0010736773256212,-0.0025772757362574,0.0,0.0,0.0,-0.0060640014708042,60.0,-4.399935245513916,-0.0,-6.293435461657283e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,9.03233012650162e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,9.51148322201334e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,7.025153900031e-05,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.511477401247248e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.000451183062978,289.4359130859375,294.1499938964844,282.0080871582031,281.116943359375,283.70916748046875,281.4393615722656,289.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624183294363,1.469747323845638e-09,0.0009624168160371,-0.0029015622567385,0.0,0.0,0.0,-0.0055414251983165,60.0,-4.590023994445801,-0.0,-6.315205780538237e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50054931640625,0.0,0.0,9.03233012650162e-05,297.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,9.51148322201334e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50390625,0.0,0.0,7.025153900031e-05,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,9.511477401247248e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,0.000451183062978,289.4359130859375,294.1499938964844,282.0080871582031,281.116943359375,283.70916748046875,281.4393615722656,289.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624183294363,1.469747323845638e-09,0.0009624168160371,-0.0029015622567385,0.0,0.0,0.0,-0.0055414251983165,60.0,-4.590023994445801,-0.0,-6.315205780538237e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.032647358253598e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.51181718846783e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,7.025400554994121e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.51181136770174e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0004511988954618,289.4324645996094,294.1499938964844,281.9923095703125,281.10308837890625,283.6800231933594,281.4591064453125,289.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624524391256,1.4736519782232447e-09,0.0009624509839341,-0.0029117933008819,0.0,0.0,0.0,-0.0055433642119169,60.0,-4.627097129821777,-0.0,-6.3156441854062e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.032647358253598e-05,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974975585937,0.0,0.0,9.51181718846783e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,7.025400554994121e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.51181136770174e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974365234375,0.0,0.0,0.0004511988954618,289.4324645996094,294.1499938964844,281.9923095703125,281.10308837890625,283.6800231933594,281.4591064453125,289.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624524391256,1.4736519782232447e-09,0.0009624509839341,-0.0029117933008819,0.0,0.0,0.0,-0.0055433642119169,60.0,-4.627097129821777,-0.0,-6.3156441854062e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.026531915878876e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.505377238383517e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,7.020643533905968e-05,297.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,9.505371417617424e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0004508934216573,289.4307556152344,294.1499938964844,281.9848022460937,281.09649658203125,283.66552734375,281.4676818847656,289.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618005133233,1.397436055761147e-09,0.0009617991163395,-0.0027120744343847,0.0,0.0,0.0,-0.0055055804550647,60.0,-4.633420944213867,-0.0,-6.307092093038591e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,9.024838072946296e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49432373046875,0.0,0.0,9.50359390117228e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,7.019326585577801e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,9.503588080406188e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,0.0004508088168222,289.4290466308594,294.1499938964844,281.9776306152344,281.0902099609375,283.651123046875,281.47540283203125,289.0167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.3763110651154875e-09,0.0009616179740987,-0.002656718250364,0.0,0.0,0.0,-0.0054951054044067,60.0,-4.637244701385498,-0.0,-6.304723143557568e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,9.046749619301409e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,9.52666741795838e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.036368333501741e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894714355469,0.0,0.0,9.526661597192287e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.000451903353678,289.4256286621094,294.1499938964844,281.96453857421875,281.0787658691406,283.6224975585937,281.4927978515625,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649255843005903e-09,0.0009639509953558,-0.0033719521015882,0.0,0.0,0.0,-0.0056304107420146,60.0,-4.649889945983887,-0.0,-6.335369562293637e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,9.046749619301409e-05,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,9.52666741795838e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,7.036368333501741e-05,297.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894714355469,0.0,0.0,9.526661597192287e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.000451903353678,289.4256286621094,294.1499938964844,281.96453857421875,281.0787658691406,283.6224975585937,281.4927978515625,289.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649255843005903e-09,0.0009639509953558,-0.0033719521015882,0.0,0.0,0.0,-0.0056304107420146,60.0,-4.649889945983887,-0.0,-6.335369562293637e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.086329373531044e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.568347013555468e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,7.067152910167351e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.568341920385136e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0004538804641924,289.42218017578125,294.1499938964844,281.95343017578125,281.069091796875,283.593994140625,281.5176086425781,289.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423345319959708e-09,0.0009681673254817,-0.0046640173532068,0.0,0.0,0.0,-0.0058748512528836,60.0,-4.672997951507568,-0.0,-6.390921214460833e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878234863281,0.0,0.0,9.086329373531044e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.568347013555468e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,7.067152910167351e-05,297.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.568341920385136e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,0.0004538804641924,289.42218017578125,294.1499938964844,281.95343017578125,281.069091796875,283.593994140625,281.5176086425781,289.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.1423345319959708e-09,0.0009681673254817,-0.0046640173532068,0.0,0.0,0.0,-0.0058748512528836,60.0,-4.672997951507568,-0.0,-6.390921214460833e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.120797767536716e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.604643855709584e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.093961903592572e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,9.604638762539253e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0004556022468023,289.41876220703125,294.1499938964844,281.9447631835937,281.06158447265625,283.56573486328125,281.5494689941406,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571726609446045e-09,0.0009718397050164,-0.0057891784235835,0.0,0.0,0.0,-0.0060877227224409,60.0,-4.697510719299316,-0.0,-6.439494626420128e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.484619140625,0.0,0.0,9.120797767536716e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,9.604643855709584e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,7.093961903592572e-05,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4831237792969,0.0,0.0,9.604638762539253e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48468017578125,0.0,0.0,0.0004556022468023,289.41876220703125,294.1499938964844,281.9447631835937,281.06158447265625,283.56573486328125,281.5494689941406,289.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.571726609446045e-09,0.0009718397050164,-0.0057891784235835,0.0,0.0,0.0,-0.0060877227224409,60.0,-4.697510719299316,-0.0,-6.439494626420128e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.11575261852704e-05,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,9.599330951459706e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,7.090037252055481e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,9.599325858289376e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.0004553502367343,289.4153137207031,294.1499938964844,281.9389953613281,281.0566711425781,283.5378112792969,281.5811462402344,289.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-4.708216190338135,-0.0,-6.432367882780454e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.11575261852704e-05,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815368652344,0.0,0.0,9.599330951459706e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,7.090037252055481e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,9.599325858289376e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.0004553502367343,289.4153137207031,294.1499938964844,281.9389953613281,281.0566711425781,283.5378112792969,281.5811462402344,289.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088262578520926e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-4.708216190338135,-0.0,-6.432367882780454e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,9.108782978728414e-05,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,9.591990965418518e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,7.084615936037153e-05,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,9.591985872248188e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.0004550020676106,289.4136047363281,294.1499938964844,281.93731689453125,281.0552978515625,283.52398681640625,281.5951538085937,289.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219639627176552e-09,0.0009705603588372,-0.005396747495979,0.0,0.0,0.0,-0.0060134851373732,60.0,-4.708258152008057,-0.0,-6.422532550232063e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,9.100009629037233e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47833251953125,0.0,0.0,9.582752682035788e-05,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,7.077792542986572e-05,297.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.58274758886546e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,0.0004545638512354,289.4118957519531,294.1499938964844,281.9365539550781,281.0547180175781,283.51031494140625,281.6078491210937,289.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312640745572025e-09,0.0009696255438029,-0.0051102815195918,0.0,0.0,0.0,-0.0059592891484498,60.0,-4.7059407234191895,-0.0,-6.410164132830688e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,9.086107456823812e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.568113455316052e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,7.066979742376134e-05,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.56810763454996e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0004538694047369,289.4084777832031,294.1499938964844,281.9378967285156,281.05615234375,283.4833374023437,281.6297912597656,289.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.1393911087130846e-09,0.0009681437513791,-0.00465630274266,0.0,0.0,0.0,-0.0058734002523124,60.0,-4.697813987731934,-0.0,-6.390588680460496e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,9.086107456823812e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.568113455316052e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4780578613281,0.0,0.0,7.066979742376134e-05,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.56810763454996e-05,297.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,0.0004538694047369,289.4084777832031,294.1499938964844,281.9378967285156,281.05615234375,283.4833374023437,281.6297912597656,289.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.1393911087130846e-09,0.0009681437513791,-0.00465630274266,0.0,0.0,0.0,-0.0058734002523124,60.0,-4.697813987731934,-0.0,-6.390588680460496e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
