time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113340,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.087489888770506e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,9.56956937443465e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.06805512891151e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,9.56956355366856e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0004539384681265,289.40509033203125,294.1499938964844,281.94342041015625,281.0613098144531,283.4568786621094,281.6495056152344,289.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292239122,2.156573808420603e-09,0.0009682900854386,-0.0047013284638524,0.0,0.0,0.0,-0.0058819153346121,60.0,-4.691154003143311,-0.0,-6.392529172671857e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.087489888770506e-05,297.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4719543457031,0.0,0.0,9.56956937443465e-05,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.474853515625,0.0,0.0,7.06805512891151e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,9.56956355366856e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0004539384681265,289.40509033203125,294.1499938964844,281.94342041015625,281.0613098144531,283.4568786621094,281.6495056152344,289.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292239122,2.156573808420603e-09,0.0009682900854386,-0.0047013284638524,0.0,0.0,0.0,-0.0058819153346121,60.0,-4.691154003143311,-0.0,-6.392529172671857e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.1028559836559e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,9.585750376572832e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,7.080006616888568e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.585745283402504e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.000454706052551,289.4017028808594,294.1499938964844,281.9536437988281,281.07061767578125,283.4310302734375,281.6700439453125,289.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699289221316,2.34797670195519e-09,0.0009699265938252,-0.0052028754726052,0.0,0.0,0.0,-0.0059768008068203,60.0,-4.688933849334717,-0.0,-6.414160935719337e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.1028559836559e-05,297.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,9.585750376572832e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,7.080006616888568e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,9.585745283402504e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.000454706052551,289.4017028808594,294.1499938964844,281.9536437988281,281.07061767578125,283.4310302734375,281.6700439453125,289.00323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699289221316,2.34797670195519e-09,0.0009699265938252,-0.0052028754726052,0.0,0.0,0.0,-0.0059768008068203,60.0,-4.688933849334717,-0.0,-6.414160935719337e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,9.121372568188237e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.605249215383084e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,7.094408647390082e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,9.605244122212751e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.0004556310013867,289.3982849121094,294.1499938964844,281.9689636230469,281.0844421386719,283.40576171875,281.6928405761719,289.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719016379676,2.578630198257769e-09,0.0009718990186229,-0.0058072679676115,0.0,0.0,0.0,-0.0060911467298865,60.0,-4.687880516052246,-0.0,-6.440277644514937e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,9.121372568188237e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,9.605249215383084e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,7.094408647390082e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,9.605244122212751e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.0004556310013867,289.3982849121094,294.1499938964844,281.9689636230469,281.0844421386719,283.40576171875,281.6928405761719,289.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719016379676,2.578630198257769e-09,0.0009718990186229,-0.0058072679676115,0.0,0.0,0.0,-0.0060911467298865,60.0,-4.687880516052246,-0.0,-6.440277644514937e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,9.1286281531211e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,9.612889698473737e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,7.100051152519882e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,9.612884605303408e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638977050781,0.0,0.0,0.0004559934313874,289.3966064453125,294.1499938964844,281.9786682128906,281.0931701660156,283.3934020996094,281.705078125,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726746939122,2.6690050169975166e-09,0.0009726720163598,-0.0060440795496106,0.0,0.0,0.0,-0.0061359503306448,60.0,-4.6859235763549805,-0.0,-6.450525091850069e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4622497558594,0.0,0.0,9.133714775089176e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,9.618246258469298e-05,297.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.104007818270475e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,9.618241165298969e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,0.0004562475078273,289.3948974609375,294.1499938964844,281.9898376464844,281.1031799316406,283.3812255859375,281.7177124023437,288.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732165490277,2.732356785273282e-09,0.0009732138132676,-0.0062100812792778,0.0,0.0,0.0,-0.0061673568561673,60.0,-4.682499408721924,-0.0,-6.457712942165017e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,9.13653857423924e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.621219214750454e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,7.106203702278435e-05,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,9.621214121580124e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.0004563885740935,289.3915100097656,294.1499938964844,282.0166931152344,281.12725830078125,283.35748291015625,281.7435607910156,288.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735174244269,2.767496898314903e-09,0.0009735146886669,-0.0063021592795848,0.0,0.0,0.0,-0.0061847791075706,60.0,-4.6695475578308105,-0.0,-6.461701929083574e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590759277344,0.0,0.0,9.13653857423924e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,9.621219214750454e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619445800781,0.0,0.0,7.106203702278435e-05,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45770263671875,0.0,0.0,9.621214121580124e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591064453125,0.0,0.0,0.0004563885740935,289.3915100097656,294.1499938964844,282.0166931152344,281.12725830078125,283.35748291015625,281.7435607910156,288.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735174244269,2.767496898314903e-09,0.0009735146886669,-0.0063021592795848,0.0,0.0,0.0,-0.0061847791075706,60.0,-4.6695475578308105,-0.0,-6.461701929083574e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.12883333512582e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,9.613105066819116e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,7.100210495991632e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.613099973648788e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0004560036759357,289.3881530761719,294.1499938964844,282.04998779296875,281.1570129394531,283.3346862792969,281.7693176269531,288.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.6714512824099756e-09,0.0009726936696097,-0.0060504889115691,0.0,0.0,0.0,-0.0061371666379272,60.0,-4.647046089172363,-0.0,-6.450802203517014e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,9.12883333512582e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,9.613105066819116e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,7.100210495991632e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545288085937,0.0,0.0,9.613099973648788e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559326171875,0.0,0.0,0.0004560036759357,289.3881530761719,294.1499938964844,282.04998779296875,281.1570129394531,283.3346862792969,281.7693176269531,288.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726963471621,2.6714512824099756e-09,0.0009726936696097,-0.0060504889115691,0.0,0.0,0.0,-0.0061371666379272,60.0,-4.647046089172363,-0.0,-6.450802203517014e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,9.113031410379337e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,9.59646495175548e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,7.087919948389754e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,9.596459858585148e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,0.0004552143509499,289.3847961425781,294.1499938964844,282.0881042480469,281.1910400390625,283.3129272460937,281.7940368652344,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745396842718037e-09,0.0009710100130178,-0.0055345143191516,0.0,0.0,0.0,-0.0060395495966076,60.0,-4.616116523742676,-0.0,-6.428484766729525e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,9.113031410379337e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,9.59646495175548e-05,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,7.087919948389754e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45135498046875,0.0,0.0,9.596459858585148e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,0.0004552143509499,289.3847961425781,294.1499938964844,282.0881042480469,281.1910400390625,283.3129272460937,281.7940368652344,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745396842718037e-09,0.0009710100130178,-0.0055345143191516,0.0,0.0,0.0,-0.0060395495966076,60.0,-4.616116523742676,-0.0,-6.428484766729525e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,9.094527922570704e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.576979937264696e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,7.073528104228899e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.576974844094366e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0004542900715023,289.3814392089844,294.1499938964844,282.1290588378906,281.2275390625,283.29229736328125,281.8169860839844,288.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.24397034287449e-09,0.0009690383449196,-0.0049303392879664,0.0,0.0,0.0,-0.0059252465143799,60.0,-4.579894542694092,-0.0,-6.402401453442509e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,9.094527922570704e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,9.576979937264696e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,7.073528104228899e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,9.576974844094366e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0004542900715023,289.3814392089844,294.1499938964844,282.1290588378906,281.2275390625,283.29229736328125,281.8169860839844,288.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.24397034287449e-09,0.0009690383449196,-0.0049303392879664,0.0,0.0,0.0,-0.0059252465143799,60.0,-4.579894542694092,-0.0,-6.402401453442509e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44793701171875,0.0,0.0,9.08620495465584e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44805908203125,0.0,0.0,9.56821531872265e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,7.06705468473956e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466552734375,0.0,0.0,9.568210953148082e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0004538743232842,289.3797607421875,294.1499938964844,282.1506042480469,281.2467041015625,283.28240966796875,281.8277587890625,288.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681534720584,2.140256416538477e-09,0.0009681513765826,-0.0046585695818066,0.0,0.0,0.0,-0.0058738300576806,60.0,-4.560859203338623,-0.0,-6.390686024815295e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463806152344,0.0,0.0,9.079642768483608e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.5613046141807e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,7.06195060047321e-05,297.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.445068359375,0.0,0.0,9.56130024860613e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,0.0004535465268418,289.37811279296875,294.1499938964844,282.1728210449219,281.2664489746094,283.2727966308594,281.8382263183594,288.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058476056276959e-09,0.0009674518951214,-0.0044442741200327,0.0,0.0,0.0,-0.0058332872577011,60.0,-4.541807174682617,-0.0,-6.381456074677774e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432067871094,0.0,0.0,9.075111302081496e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,9.556533041177318e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,7.0584261266049e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.556527948006988e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,0.0004533201572485,289.3747863769531,294.1499938964844,282.2193603515625,281.3077697753906,283.2544250488281,281.8592834472656,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981691535093e-09,0.0009669684222899,-0.0042962366715073,0.0,0.0,0.0,-0.0058052786625921,60.0,-4.505396366119385,-0.0,-6.375083927423475e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432067871094,0.0,0.0,9.075111302081496e-05,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,9.556533041177318e-05,297.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,7.0584261266049e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.556527948006988e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,0.0004533201572485,289.3747863769531,294.1499938964844,282.2193603515625,281.3077697753906,283.2544250488281,281.8592834472656,288.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669704013504,2.001981691535093e-09,0.0009669684222899,-0.0042962366715073,0.0,0.0,0.0,-0.0058052786625921,60.0,-4.505396366119385,-0.0,-6.375083927423475e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,9.082394535653292e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.564202628098428e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,7.064091187203303e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,9.56419826252386e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,0.000453683984233,289.3714599609375,294.1499938964844,282.26861572265625,281.3514099121094,283.2372131347656,281.88250732421875,288.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092686246513153e-09,0.0009677437483333,-0.0045339190401136,0.0,0.0,0.0,-0.0058502433821558,60.0,-4.472578525543213,-0.0,-6.385316453361156e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,9.082394535653292e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.564202628098428e-05,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,7.064091187203303e-05,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,9.56419826252386e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,0.000453683984233,289.3714599609375,294.1499938964844,282.26861572265625,281.3514099121094,283.2372131347656,281.88250732421875,288.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092686246513153e-09,0.0009677437483333,-0.0045339190401136,0.0,0.0,0.0,-0.0058502433821558,60.0,-4.472578525543213,-0.0,-6.385316453361156e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.095005952985956e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.577482705935836e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.073899905662984e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.577478340361267e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0004543139366433,289.3681335449219,294.1499938964844,282.3205261230469,281.3973083496094,283.2210693359375,281.9095458984375,288.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249767927509083e-09,0.0009690870065242,-0.0049455319531261,0.0,0.0,0.0,-0.0059281159192323,60.0,-4.44212532043457,-0.0,-6.40305657384488e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.095005952985956e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,9.577482705935836e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395446777344,0.0,0.0,7.073899905662984e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356689453125,0.0,0.0,9.577478340361267e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0004543139366433,289.3681335449219,294.1499938964844,282.3205261230469,281.3973083496094,283.2210693359375,281.9095458984375,288.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249767927509083e-09,0.0009690870065242,-0.0049455319531261,0.0,0.0,0.0,-0.0059281159192323,60.0,-4.44212532043457,-0.0,-6.40305657384488e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,9.10241506062448e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338684082031,0.0,0.0,9.585285442881286e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,7.079662464093417e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,9.585280349710956e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.000454684079159,289.3648376464844,294.1499938964844,282.37506103515625,281.44537353515625,283.2061462402344,281.94091796875,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-4.409939765930176,-0.0,-6.413489472834044e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43377685546875,0.0,0.0,9.10241506062448e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338684082031,0.0,0.0,9.585285442881286e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,7.079662464093417e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325256347656,0.0,0.0,9.585280349710956e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.000454684079159,289.3648376464844,294.1499938964844,282.37506103515625,281.44537353515625,283.2061462402344,281.94091796875,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-4.409939765930176,-0.0,-6.413489472834044e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,9.10386152099818e-05,297.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.586808300809936e-05,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,7.08078732714057e-05,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,9.586803935235366e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322204589844,0.0,0.0,0.0004547563148662,289.3631896972656,294.1499938964844,282.4032897949219,281.4702453613281,283.1991271972656,281.9576721191406,288.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970032531768,2.3600441600990507e-09,0.0009700302034616,-0.0052344957366585,0.0,0.0,0.0,-0.0059827854856848,60.0,-4.3920722007751465,-0.0,-6.415525888314734e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,9.095510904444382e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,9.578014578437433e-05,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,7.07429280737415e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,9.578010212862864e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306640625,0.0,0.0,0.0004543391987681,289.3615417480469,294.1499938964844,282.43218994140625,281.49560546875,283.1924133300781,281.9744567871094,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691439336165,2.255989617339082e-09,0.0009691416635178,-0.0049618342891335,0.0,0.0,0.0,-0.0059312074445188,60.0,-4.372350215911865,-0.0,-6.403760011153281e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,9.06610512174666e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,9.54704883042723e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,7.051420834613964e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.54704446485266e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.0004528703284449,289.3582458496094,294.1499938964844,282.4918212890625,281.54791259765625,283.1799621582031,282.0038452148437,288.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889591372261634e-09,0.0009660083451308,-0.0040017287246882,0.0,0.0,0.0,-0.0057495669461786,60.0,-4.32241153717041,-0.0,-6.362415660987608e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,9.06610512174666e-05,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,9.54704883042723e-05,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,7.051420834613964e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.54704446485266e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,0.0004528703284449,289.3582458496094,294.1499938964844,282.4918212890625,281.54791259765625,283.1799621582031,282.0038452148437,288.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889591372261634e-09,0.0009660083451308,-0.0040017287246882,0.0,0.0,0.0,-0.0057495669461786,60.0,-4.32241153717041,-0.0,-6.362415660987608e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,9.035429684445262e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,9.5147464890033e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,7.027562969597057e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,9.514742123428732e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0004513380408752,289.35498046875,294.1499938964844,282.5539855957031,281.6022644042969,283.16876220703125,282.0263977050781,288.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073844394919431e-09,0.0009627398685552,-0.0030001865234225,0.0,0.0,0.0,-0.0055600893683731,60.0,-4.266656398773193,-0.0,-6.319430667645065e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,9.035429684445262e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,9.5147464890033e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,7.027562969597057e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,9.514742123428732e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244079589844,0.0,0.0,0.0004513380408752,289.35498046875,294.1499938964844,282.5539855957031,281.6022644042969,283.16876220703125,282.0263977050781,288.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073844394919431e-09,0.0009627398685552,-0.0030001865234225,0.0,0.0,0.0,-0.0055600893683731,60.0,-4.266656398773193,-0.0,-6.319430667645065e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.017265983857214e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,9.495618724031374e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,7.013435242697597e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.495614358456804e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0004504307289607,289.35174560546875,294.1499938964844,282.6185607910156,281.6585388183594,283.15887451171875,282.0428466796875,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049377688248e-09,0.0009608037071302,-0.0024070902727544,0.0,0.0,0.0,-0.005447881296277,60.0,-4.21134090423584,-0.0,-6.294044396781828e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212341308594,0.0,0.0,9.017265983857214e-05,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,9.495618724031374e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,7.013435242697597e-05,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4200744628906,0.0,0.0,9.495614358456804e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0004504307289607,289.35174560546875,294.1499938964844,282.6185607910156,281.6585388183594,283.15887451171875,282.0428466796875,288.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049377688248e-09,0.0009608037071302,-0.0024070902727544,0.0,0.0,0.0,-0.005447881296277,60.0,-4.21134090423584,-0.0,-6.294044396781828e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.02051615412347e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,9.499041334493086e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,7.015962910372764e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,9.49903769651428e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0004505930992309,289.3485107421875,294.1499938964844,282.685546875,281.7167358398437,283.1503601074219,282.0588684082031,288.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611504501663,1.3215099015084775e-09,0.0009611491695977,-0.0025131152942776,0.0,0.0,0.0,-0.0054679368622601,60.0,-4.162776470184326,-0.0,-6.298578369978713e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.02051615412347e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4182434082031,0.0,0.0,9.499041334493086e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42059326171875,0.0,0.0,7.015962910372764e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,9.49903769651428e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0004505930992309,289.3485107421875,294.1499938964844,282.685546875,281.7167358398437,283.1503601074219,282.0588684082031,288.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611504501663,1.3215099015084775e-09,0.0009611491695977,-0.0025131152942776,0.0,0.0,0.0,-0.0054679368622601,60.0,-4.162776470184326,-0.0,-6.298578369978713e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,9.025101462611929e-05,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,9.503869659965858e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,7.019528857199475e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154357910156,0.0,0.0,9.503866021987052e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4166259765625,0.0,0.0,0.0004508221172727,289.34686279296875,294.1499938964844,282.7199401855469,281.7465209960937,283.1465759277344,282.06842041015625,288.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616389870643,1.3786166652707266e-09,0.0009616375900804,-0.0026627599727362,0.0,0.0,0.0,-0.0054962476715445,60.0,-4.140646457672119,-0.0,-6.304981781113383e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
