time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115560,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150390625,0.0,0.0,9.025807958096266e-05,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,9.504613990429787e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174499511719,0.0,0.0,7.020078919595107e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,9.50460962485522e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150695800781,0.0,0.0,0.0004508574202191,289.3452453613281,294.1499938964844,282.7548828125,281.7767639160156,283.14312744140625,282.0787048339844,288.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617144241929,1.3874038584660298e-09,0.0009617130854167,-0.0026857857592403,0.0,0.0,0.0,-0.0055006053298711,60.0,-4.118218898773193,-0.0,-6.305966593345147e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,9.020877769216896e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,9.499421867076308e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,7.016243762336671e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,9.49941750150174e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,0.0004506111436057,289.342041015625,294.1499938964844,282.8265380859375,281.83856201171875,283.1371765136719,282.0990905761719,288.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611885761842,1.325941800800478e-09,0.000961187237408,-0.0025247286539524,0.0,0.0,0.0,-0.0054701347835361,60.0,-4.069266319274902,-0.0,-6.299075749893748e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41192626953125,0.0,0.0,9.020877769216896e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120178222656,0.0,0.0,9.499421867076308e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4143371582031,0.0,0.0,7.016243762336671e-05,297.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,9.49941750150174e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,0.0004506111436057,289.342041015625,294.1499938964844,282.8265380859375,281.83856201171875,283.1371765136719,282.0990905761719,288.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611885761842,1.325941800800478e-09,0.000961187237408,-0.0025247286539524,0.0,0.0,0.0,-0.0054701347835361,60.0,-4.069266319274902,-0.0,-6.299075749893748e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.007423795992509e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.48525412240997e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,7.005779480095953e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,9.485250484431162e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0004499391070567,289.3388061523437,294.1499938964844,282.90045166015625,281.9020690917969,283.1325378417969,282.1176452636719,288.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597552125342,1.1582944603460987e-09,0.000959754048381,-0.0020854175090789,0.0,0.0,0.0,-0.0053870263509452,60.0,-4.016247272491455,-0.0,-6.280296815930343e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.007423795992509e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.48525412240997e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41119384765625,0.0,0.0,7.005779480095953e-05,297.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,9.485250484431162e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0004499391070567,289.3388061523437,294.1499938964844,282.90045166015625,281.9020690917969,283.1325378417969,282.1176452636719,288.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597552125342,1.1582944603460987e-09,0.000959754048381,-0.0020854175090789,0.0,0.0,0.0,-0.0053870263509452,60.0,-4.016247272491455,-0.0,-6.280296815930343e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,4.615211946656928e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,4.860042099608109e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,3.589612242649309e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,4.860039916820824e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0002305391972186,289.3358154296875,294.1499938964844,282.9765930175781,281.9672546386719,283.12957763671875,282.13134765625,288.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007647168240509,8.884614710602531e-10,0.000764715950936,-0.0015710627194494,0.0,0.0,0.0,-0.0042657488957047,60.0,-3.6729915142059326,-0.0,-1.6487774701090533e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,4.615211946656928e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060974121094,0.0,0.0,4.860042099608109e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,3.589612242649309e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,4.860039916820824e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0002305391972186,289.3358154296875,294.1499938964844,282.9765930175781,281.9672546386719,283.12957763671875,282.13134765625,288.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007647168240509,8.884614710602531e-10,0.000764715950936,-0.0015710627194494,0.0,0.0,0.0,-0.0042657488957047,60.0,-3.6729915142059326,-0.0,-1.6487774701090533e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,3.993863356299698e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,4.2057319660671055e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,3.106340591330081e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,4.205730147077702e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.000199501577299,289.3407287597656,294.1499938964844,283.0549011230469,282.03399658203125,283.1433410644531,282.17022705078125,288.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004255570820532,5.322645657557246e-10,0.0004255565581843,-0.0009737758664414,0.0,0.0,0.0,-0.0023970457259565,60.0,-2.373431444168091,-0.0,-1.2347101119303261e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40924072265625,0.0,0.0,3.993863356299698e-05,297.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,4.2057319660671055e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,3.106340591330081e-05,297.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40802001953125,0.0,0.0,4.205730147077702e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,0.000199501577299,289.3407287597656,294.1499938964844,283.0549011230469,282.03399658203125,283.1433410644531,282.17022705078125,288.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004255570820532,5.322645657557246e-10,0.0004255565581843,-0.0009737758664414,0.0,0.0,0.0,-0.0023970457259565,60.0,-2.373431444168091,-0.0,-1.2347101119303261e-08,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,3.46285269188229e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114074707031,0.0,0.0,3.6465517041506246e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139099121094,0.0,0.0,2.6933319531963207e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41015625,0.0,0.0,3.646550248959102e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4115905761719,0.0,0.0,0.0001729765208438,289.3421325683594,294.1499938964844,283.0948486328125,282.0679626464844,283.1448974609375,282.17657470703125,288.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003680103982333,4.60528809531624e-10,0.000368009932572,-0.0008427280117757,0.0,0.0,0.0,-0.0020730476826429,60.0,-1.8865069150924685,-0.0,-9.282106638863752e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135437011719,0.0,0.0,3.282718171249144e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,3.456861668382771e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,2.553227386670187e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4121398925781,0.0,0.0,3.4568602131912485e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136657714844,0.0,0.0,0.0001639784459257,289.34375,294.1499938964844,283.1353454589844,282.102294921875,283.14666748046875,282.1834716796875,288.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003497790312394,4.374861306555289e-10,0.0003497785946819,-0.0008003798429854,0.0,0.0,0.0,-0.0019702080171555,60.0,-1.611656904220581,-0.0,-8.341531021471837e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,3.2238523999694735e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,3.3948730560950935e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,2.5074426957871765e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,3.3948716009035707e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,0.0001610379695193,289.346923828125,294.1499938964844,283.21783447265625,282.1720275878906,283.15045166015625,282.19757080078125,288.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481329185888,4.3427461626777126e-10,0.0003481324820313,-0.0007935828180052,0.0,0.0,0.0,-0.0019602291285991,60.0,-1.4078083038330078,-0.0,-8.045050847726998e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,3.2238523999694735e-05,297.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,3.3948730560950935e-05,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,2.5074426957871765e-05,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,3.3948716009035707e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,0.0001610379695193,289.346923828125,294.1499938964844,283.21783447265625,282.1720275878906,283.15045166015625,282.19757080078125,288.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003481329185888,4.3427461626777126e-10,0.0003481324820313,-0.0007935828180052,0.0,0.0,0.0,-0.0019602291285991,60.0,-1.4078083038330078,-0.0,-8.045050847726998e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,2.9555163564509712e-05,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,3.1123021472012624e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,2.2987367628957145e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,3.11230069200974e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0001476340403314,289.3500366210937,294.1499938964844,283.3023986816406,282.2431640625,283.1539306640625,282.21197509765625,288.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000311882700771,3.9084283032231326e-10,0.0003118823224212,-0.0007156500942073,0.0,0.0,0.0,-0.0017572115175426,60.0,-1.2908021211624146,-0.0,-6.76153355527731e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213256835937,0.0,0.0,2.9555163564509712e-05,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,3.1123021472012624e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,2.2987367628957145e-05,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195861816406,0.0,0.0,3.11230069200974e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0001476340403314,289.3500366210937,294.1499938964844,283.3023986816406,282.2431640625,283.1539306640625,282.21197509765625,288.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000311882700771,3.9084283032231326e-10,0.0003118823224212,-0.0007156500942073,0.0,0.0,0.0,-0.0017572115175426,60.0,-1.2908021211624146,-0.0,-6.76153355527731e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,2.155740548914764e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,2.2700995032209903e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,1.6766884073149413e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,2.2700985937262885e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001076836197171,289.3531494140625,294.1499938964844,283.3889465332031,282.315673828125,283.1576538085937,282.2261047363281,288.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297001919941,2.8729682521877464e-10,0.0002296999155078,-0.0005256084259599,0.0,0.0,0.0,-0.0012938359286636,60.0,-1.05724835395813,-0.0,-3.597256714726882e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244689941406,0.0,0.0,2.155740548914764e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,2.2700995032209903e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,1.6766884073149413e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,2.2700985937262885e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42462158203125,0.0,0.0,0.0001076836197171,289.3531494140625,294.1499938964844,283.3889465332031,282.315673828125,283.1576538085937,282.2261047363281,288.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297001919941,2.8729682521877464e-10,0.0002296999155078,-0.0005256084259599,0.0,0.0,0.0,-0.0012938359286636,60.0,-1.05724835395813,-0.0,-3.597256714726882e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,1.3369984117161948e-05,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,1.4079242646403143e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,1.039888502418762e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,1.4079236279940233e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,6.678578938590363e-05,289.3553771972656,294.1499938964844,283.4774475097656,282.389404296875,283.1600646972656,282.23602294921875,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141415206599,1.7713518152273622e-10,0.000141415031976,-0.0003242764214519,0.0,0.0,0.0,-0.000796711188741,60.0,-0.7139054536819458,-0.0,-1.383694492318454e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,1.3369984117161948e-05,297.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,1.4079242646403143e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,1.039888502418762e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,1.4079236279940233e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,6.678578938590363e-05,289.3553771972656,294.1499938964844,283.4774475097656,282.389404296875,283.1600646972656,282.23602294921875,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141415206599,1.7713518152273622e-10,0.000141415031976,-0.0003242764214519,0.0,0.0,0.0,-0.000796711188741,60.0,-0.7139054536819458,-0.0,-1.383694492318454e-09,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,1.0069988093164284e-05,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261169433594,0.0,0.0,1.0604186172713526e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,7.832219125702977e-06,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,1.0604181625240017e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,5.030163447372615e-05,289.3558959960937,294.1499938964844,283.5223999023437,282.4267578125,283.16070556640625,282.23876953125,288.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072990344255,1.3420381472784015e-10,0.0001072989034582,-0.0002455252397339,0.0,0.0,0.0,-0.000604384636972,60.0,-0.5598505735397339,-0.0,-7.849397243298029e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,7.5851748988498e-06,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,7.987557182786986e-06,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295654296875,0.0,0.0,5.899585175939137e-06,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,7.987553544808179e-06,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,3.788948743022047e-05,289.3562316894531,294.1499938964844,283.5678405761719,282.4643859863281,283.1610717773437,282.24053955078125,288.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.082249405561015e-05,1.0108840847733448e-10,8.082239219220355e-05,-0.0001849407562986,0.0,0.0,0.0,-0.0004552498576231,60.0,-0.4287502467632293,-0.0,-4.4535833354508725e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,4.647301921067992e-06,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,4.893834557151422e-06,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,3.614571141952183e-06,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,4.893832283414668e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,2.321421743545216e-05,289.3565368652344,294.1499938964844,283.6600646972656,282.5404968261719,283.16143798828125,282.2423095703125,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.951822847942822e-05,6.193479756833041e-11,4.9518166633788496e-05,-0.0001133094629039,0.0,0.0,0.0,-0.0002789219724945,60.0,-0.2509460151195526,-0.0,-1.6717841000435382e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,4.647301921067992e-06,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,4.893834557151422e-06,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4297790527344,0.0,0.0,3.614571141952183e-06,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,4.893832283414668e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,2.321421743545216e-05,289.3565368652344,294.1499938964844,283.6600646972656,282.5404968261719,283.16143798828125,282.2423095703125,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.951822847942822e-05,6.193479756833041e-11,4.9518166633788496e-05,-0.0001133094629039,0.0,0.0,0.0,-0.0002789219724945,60.0,-0.2509460151195526,-0.0,-1.6717841000435382e-10,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,3.242618276999565e-06,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,3.4146344205510104e-06,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,2.522038357710698e-06,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,3.4146330563089577e-06,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,1.6197536751860753e-05,289.356689453125,294.1499938964844,283.7541198730469,282.61767578125,283.1615905761719,282.2431030273437,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.455091791693121e-05,4.3214449380046815e-11,3.455087426118553e-05,-7.906071550678462e-05,0.0,0.0,0.0,-0.0001946153934113,60.0,-0.1592516750097274,-0.0,-8.138981155703107e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272766113281,0.0,0.0,3.242618276999565e-06,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,3.4146344205510104e-06,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,2.522038357710698e-06,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,3.4146330563089577e-06,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,1.6197536751860753e-05,289.356689453125,294.1499938964844,283.7541198730469,282.61767578125,283.1615905761719,282.2431030273437,288.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.455091791693121e-05,4.3214449380046815e-11,3.455087426118553e-05,-7.906071550678462e-05,0.0,0.0,0.0,-0.0001946153934113,60.0,-0.1592516750097274,-0.0,-8.138981155703107e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,2.1408952761703404e-06,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,2.2544666080648312e-06,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,1.665142121964891e-06,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,2.254465698570129e-06,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,1.0694207048800308e-05,289.3567810058594,294.1499938964844,283.8499450683594,282.69586181640625,283.16168212890625,282.2435302734375,288.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2811884264228866e-05,2.8531893861427623e-11,2.281185697938781e-05,-5.21989531989675e-05,0.0,0.0,0.0,-0.0001284927857341,60.0,-0.1054132655262947,-0.0,-3.547882820864601e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,2.1408952761703404e-06,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,2.2544666080648312e-06,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,1.665142121964891e-06,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,2.254465698570129e-06,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,1.0694207048800308e-05,289.3567810058594,294.1499938964844,283.8499450683594,282.69586181640625,283.16168212890625,282.2435302734375,288.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2811884264228866e-05,2.8531893861427623e-11,2.281185697938781e-05,-5.21989531989675e-05,0.0,0.0,0.0,-0.0001284927857341,60.0,-0.1054132655262947,-0.0,-3.547882820864601e-11,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,1.1110720379292616e-06,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,1.170012751572358e-06,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,8.641678164167388e-07,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,1.170012296825007e-06,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,5.550030437007081e-06,289.3568115234375,294.1499938964844,283.947509765625,282.7749938964844,283.1617126464844,282.24365234375,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838927093776874e-05,1.4807479895018183e-11,1.1838912541861646e-05,-2.709016916924156e-05,0.0,0.0,0.0,-6.668525747954845e-05,60.0,-0.0623499006032943,-0.0,-9.555706920183482e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,1.1110720379292616e-06,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,1.170012751572358e-06,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,8.641678164167388e-07,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,1.170012296825007e-06,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,5.550030437007081e-06,289.3568115234375,294.1499938964844,283.947509765625,282.7749938964844,283.1617126464844,282.24365234375,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1838927093776874e-05,1.4807479895018183e-11,1.1838912541861646e-05,-2.709016916924156e-05,0.0,0.0,0.0,-6.668525747954845e-05,60.0,-0.0623499006032943,-0.0,-9.555706920183482e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,7.168903835008678e-07,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,7.54920392864733e-07,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,5.575818704528501e-07,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,7.549200518042198e-07,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42755126953125,0.0,0.0,3.5810130611935165e-06,289.3568115234375,294.1499938964844,283.9969177246094,282.8149108886719,283.1617431640625,282.2436828613281,288.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.638738679816015e-06,9.554124852373391e-12,7.638728675374296e-06,-1.7479193047620356e-05,0.0,0.0,0.0,-4.302681190893054e-05,60.0,-0.0445776470005512,-0.0,-3.9781754279655246e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,4.1926725202756643e-07,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,4.415087744291668e-07,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,3.260970231622196e-07,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,4.415085754772008e-07,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,2.0943250547134085e-06,289.3568115234375,294.1499938964844,284.0467224121094,282.8550109863281,283.1617126464844,282.2436828613281,288.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.467412964004325e-06,5.587616740826418e-12,4.467407507036114e-06,-1.0222494893241674e-05,0.0,0.0,0.0,-2.5163652026094496e-05,60.0,-0.0296896733343601,-0.0,-1.3606934589488473e-12,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,1.998212013631928e-07,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,2.104214189557752e-07,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299621582031,0.0,0.0,1.554166146888747e-07,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,2.104213336906469e-07,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,9.98147470454569e-07,289.3567810058594,294.1499938964844,284.1029968261719,282.9001770019531,283.1617126464844,282.2436828613281,288.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.129176891685347e-06,2.6630375422193042e-12,2.129174390574917e-06,-4.872042609349592e-06,0.0,0.0,0.0,-1.1993033695034684e-05,60.0,-0.0172452796250581,-0.0,-3.0907332357506256e-13,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,9.466372574706838e-08,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.968550074290761e-08,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,7.362740461758221e-08,297.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,9.968545811034349e-08,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,4.728645421891997e-07,289.35675048828125,294.1499938964844,284.1475524902344,282.93585205078125,283.1617126464844,282.24365234375,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.008742856356548e-06,1.2616460610612168e-12,1.0087416058013332e-06,-2.308192506461637e-06,0.0,0.0,0.0,-5.681940820068121e-06,60.0,-0.0094542866572737,-0.0,-6.93658319802712e-14,0.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.050000000745058,-8.005394680488106e-10,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.050000000745058,-8.430068865195041e-10,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.0,0.050000000745058,-6.226423265864867e-10,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.050000000745058,-8.430065534525966e-10,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.427490234375,0.0,0.050000000745058,-3.99885724533533e-09,289.3567199707031,291.1499938964844,284.25,283.0174255371094,283.1617126464844,282.24365234375,288.9163818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.525039341122921e-09,-1.0680873706639914e-14,-8.525028682981883e-09,1.951063133276421e-08,0.0,0.0,0.0,4.802132025361061e-08,60.0,-0.002034991281107,-0.0,-4.960710494140752e-18,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.050000000745058,-8.005394680488106e-10,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.050000000745058,-8.430068865195041e-10,298.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.429931640625,0.0,0.050000000745058,-6.226423265864867e-10,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.050000000745058,-8.430065534525966e-10,297.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.427490234375,0.0,0.050000000745058,-3.99885724533533e-09,289.3567199707031,291.1499938964844,284.25,283.0174255371094,283.1617126464844,282.24365234375,288.9163818359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.525039341122921e-09,-1.0680873706639914e-14,-8.525028682981883e-09,1.951063133276421e-08,0.0,0.0,0.0,4.802132025361061e-08,60.0,-0.002034991281107,-0.0,-4.960710494140752e-18,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885009765625,0.6335358023643494,0.050000000745058,0.0408417284488678,297.65338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08837890625,0.6335358023643494,0.050000000745058,0.0430083125829696,297.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08905029296875,0.6335358023643494,0.050000000745058,0.0317657962441444,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.08807373046875,0.6335358023643494,0.050000000745058,0.0430083088576793,297.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885314941406,0.6335358023643494,0.050000000745058,0.2040128707885742,289.0314025878906,291.1499938964844,284.3018493652344,283.05841064453125,292.588134765625,294.5694580078125,288.9751892089844,1.0,0.1097026243805885,0.0117833511903882,0.0117833511903882,1.0,1.0,-0.4338656067848205,8.831882496451726e-07,0.4338647127151489,-0.1312658637762069,0.0,0.0,0.0,10.22250747680664,60.0,585.7124633789062,-0.0,12.279295921325684,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
