time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117720,297.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22674560546875,0.6313425898551941,0.050000000745058,0.0452361293137073,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.22674560546875,0.6313425898551941,0.050000000745058,0.0476358234882354,297.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267761230469,0.6313425898551941,0.050000000745058,0.0351836569607257,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267150878906,0.6313425898551941,0.050000000745058,0.0476358234882354,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22674560546875,0.6313425898551941,0.050000000745058,0.2259638309478759,289.26287841796875,291.1499938964844,284.35418701171875,283.0994873046875,293.8289489746094,297.7221069335937,289.58038330078125,1.0,0.1210937574505806,0.0235667023807764,0.0235667023807764,1.0,1.0,-0.4819972217082977,3.800303375101066e-06,0.4819934368133545,-0.1438867449760437,0.0,0.0,0.0,12.500308990478516,60.0,1226.115478515625,-0.0,16.681304931640625,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0456806905567646,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0481039658188819,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0355294235050678,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0481039658188819,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.2281845062971115,290.33905029296875,291.1499938964844,284.4602355957031,283.1817932128906,293.8498229980469,297.8386535644531,290.5377197265625,1.0,0.1406052708625793,0.0471334047615528,0.0471334047615528,1.0,1.0,-0.4867366850376129,4.203025309834629e-05,0.4866946339607239,-0.1449920237064361,0.0,0.0,0.0,20.01247978210449,60.0,1205.757568359375,-0.0,23.191768646240234,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0456806905567646,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0481039658188819,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0355294235050678,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.0481039658188819,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.57098788022995,0.050000000745058,0.2281845062971115,290.33905029296875,291.1499938964844,284.4602355957031,283.1817932128906,293.8498229980469,297.8386535644531,290.5377197265625,1.0,0.1406052708625793,0.0471334047615528,0.0471334047615528,1.0,1.0,-0.4867366850376129,4.203025309834629e-05,0.4866946339607239,-0.1449920237064361,0.0,0.0,0.0,20.01247978210449,60.0,1205.757568359375,-0.0,23.191768646240234,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5492414832115173,0.050000000745058,0.0458179265260696,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5492414832115173,0.050000000745058,0.0482484847307205,297.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5492414832115173,0.050000000745058,0.0356361679732799,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5492414832115173,0.050000000745058,0.0482484847307205,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67364501953125,0.5492414832115173,0.050000000745058,0.2288700342178344,290.7091979980469,291.1499938964844,284.513916015625,283.2229919433594,293.8520202636719,297.8160095214844,290.8805236816406,1.0,0.1490137726068496,0.0589167587459087,0.0589167587459087,1.0,1.0,-0.4881990551948547,0.0001205975713673,0.4880784451961517,-0.1452733278274536,0.0,0.0,0.0,23.67985916137696,60.0,1095.6292724609375,-0.0,26.34631729125977,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5324389934539795,0.050000000745058,0.0459493920207023,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5324389934539795,0.050000000745058,0.0483869202435016,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5324389934539795,0.050000000745058,0.0357384160161018,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5324389934539795,0.050000000745058,0.0483869202435016,297.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.5324389934539795,0.050000000745058,0.2295267283916473,291.0379333496094,291.1499938964844,284.5679931640625,283.26416015625,293.8544006347656,297.7974853515625,291.1944885253906,1.0,0.1565810441970825,0.2471334040164947,0.2471334040164947,0.997330904006958,1.0,-0.4896000921726227,0.0328720994293689,0.4567279815673828,-0.1130168735980987,0.0,0.0,0.0,27.19940185546875,60.0,988.36865234375,-0.0,29.380014419555664,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0461895167827606,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0359251797199249,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.2307261973619461,291.61602783203125,291.1499938964844,284.67730712890625,283.34649658203125,293.1335144042969,297.7713928222656,291.7393798828125,1.0,0.1694024503231048,0.6235666871070862,0.6235666871070862,0.9919926524162292,1.0,-0.4921588897705078,0.186439961194992,0.3057189285755157,0.0392565242946147,0.0,0.0,0.0,33.64046859741211,60.0,705.6150512695312,-0.0,34.94673156738281,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0461895167827606,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0359251797199249,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.0486397854983806,297.7681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.58966064453125,0.509536862373352,0.050000000745058,0.2307261973619461,291.61602783203125,291.1499938964844,284.67730712890625,283.34649658203125,293.1335144042969,297.7713928222656,291.7393798828125,1.0,0.1694024503231048,0.6235666871070862,0.6235666871070862,0.9919926524162292,1.0,-0.4921588897705078,0.186439961194992,0.3057189285755157,0.0392565242946147,0.0,0.0,0.0,33.64046859741211,60.0,705.6150512695312,-0.0,34.94673156738281,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0463934876024723,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0488545782864093,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0360838249325752,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0488545782864093,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.2317450791597366,291.8368530273437,291.1499938964844,284.7879943847656,283.4286499023437,292.10791015625,297.7557067871094,291.8431396484375,1.0,0.1795581132173538,1.0,1.0,0.9866544008255004,1.0,-0.4943322837352752,0.2159465104341507,0.2783857583999634,0.0681139752268791,0.0,0.0,0.0,39.09870147705078,60.0,172.99122619628906,-0.0,39.74156951904297,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0463934876024723,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0488545782864093,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0360838249325752,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.0488545782864093,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8340759277344,0.4954352974891662,0.050000000745058,0.2317450791597366,291.8368530273437,291.1499938964844,284.7879943847656,283.4286499023437,292.10791015625,297.7557067871094,291.8431396484375,1.0,0.1795581132173538,1.0,1.0,0.9866544008255004,1.0,-0.4943322837352752,0.2159465104341507,0.2783857583999634,0.0681139752268791,0.0,0.0,0.0,39.09870147705078,60.0,172.99122619628906,-0.0,39.74156951904297,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0465621687471866,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0490322075784206,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0362150222063064,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0490322075784206,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.2325876802206039,291.8953857421875,290.6499938964844,284.8999328613281,283.510498046875,292.12841796875,297.7449645996094,291.9179382324219,1.0,0.1875165253877639,1.0,1.0,0.9873884916305542,1.0,-0.4961297214031219,0.2168378829956054,0.2792918384075165,0.0685689896345138,0.0,0.0,0.0,43.60942840576172,48.0,86.54402160644531,-0.0,43.742435455322266,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0465621687471866,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0490322075784206,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0362150222063064,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.0490322075784206,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8913879394531,0.4857652187347412,0.050000000745058,0.2325876802206039,291.8953857421875,290.6499938964844,284.8999328613281,283.510498046875,292.12841796875,297.7449645996094,291.9179382324219,1.0,0.1875165253877639,1.0,1.0,0.9873884916305542,1.0,-0.4961297214031219,0.2168378829956054,0.2792918384075165,0.0685689896345138,0.0,0.0,0.0,43.60942840576172,48.0,86.54402160644531,-0.0,43.742435455322266,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629821777344,0.4833911657333374,0.050000000745058,0.0466059409081935,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629821777344,0.4833911657333374,0.050000000745058,0.0490783005952835,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629821777344,0.4833911657333374,0.050000000745058,0.0362490639090538,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629821777344,0.4833911657333374,0.050000000745058,0.0490783005952835,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629821777344,0.4833911657333374,0.050000000745058,0.2328063249588012,291.96710205078125,290.6499938964844,284.9913635253906,283.5764465332031,292.16534423828125,297.73895263671875,291.9871520996094,1.0,0.1891002655029297,1.0,1.0,0.987982988357544,1.0,-0.4965964257717132,0.2170266062021255,0.2795698046684265,0.0686483159661293,0.0,0.0,0.0,44.77998352050781,48.0,69.13572692871094,-0.0,44.78528594970703,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9784240722656,0.4834830164909363,0.050000000745058,0.0466042384505271,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9784240722656,0.4834830164909363,0.050000000745058,0.0490765087306499,297.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9784240722656,0.4834830164909363,0.050000000745058,0.0362477414309978,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9784240722656,0.4834830164909363,0.050000000745058,0.0490765087306499,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9784240722656,0.4834830164909363,0.050000000745058,0.2327978312969207,291.9823608398437,290.1499938964844,285.012939453125,283.5918884277344,292.1741943359375,297.7378234863281,292.0014038085937,1.0,0.1889593601226806,1.0,1.0,0.9881226420402528,1.0,-0.4965783357620239,0.2170166224241256,0.279561698436737,0.0686432495713234,0.0,0.0,0.0,44.73447799682617,36.0,66.43818664550781,-0.0,44.74471282958984,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.484696626663208,0.050000000745058,0.0465818084776401,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.484696626663208,0.050000000745058,0.0490528866648674,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.484696626663208,0.050000000745058,0.0362302958965301,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.484696626663208,0.050000000745058,0.0490528866648674,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0154724121094,0.484696626663208,0.050000000745058,0.232685774564743,292.0189208984375,290.1499938964844,285.0697937011719,283.63238525390625,292.19775390625,297.7353820800781,292.0356140136719,1.0,0.1877668499946594,1.0,1.0,0.9884896874427797,1.0,-0.4963394105434418,0.2169088274240493,0.2794305980205536,0.0685947090387344,0.0,0.0,0.0,44.134674072265625,36.0,60.938232421875,-0.0,44.210147857666016,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477294921875,0.4872027635574341,0.050000000745058,0.0465359650552272,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477294921875,0.4872027635574341,0.050000000745058,0.0490046143531799,297.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477294921875,0.4872027635574341,0.050000000745058,0.0361946411430835,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477294921875,0.4872027635574341,0.050000000745058,0.0490046143531799,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0477294921875,0.4872027635574341,0.050000000745058,0.2324567884206771,292.0506896972656,289.6499938964844,285.1268615722656,283.6727294921875,292.1167297363281,297.7335510253906,292.0638427734375,1.0,0.1854874789714813,1.0,1.0,0.7907917499542236,1.0,-0.4958509802818298,0.2229340672492981,0.2729169130325317,0.0747115537524223,0.0,0.0,0.0,42.90962600708008,25.0,43.30183029174805,-0.0,43.12081909179688,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0626525878906,0.4919498264789581,0.050000000745058,0.0464519597589969,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0626525878906,0.4919498264789581,0.050000000745058,0.0489161498844623,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0626525878906,0.4919498264789581,0.050000000745058,0.0361293032765388,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0626525878906,0.4919498264789581,0.050000000745058,0.0489161498844623,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0626525878906,0.4919498264789581,0.050000000745058,0.2320371568202972,292.06207275390625,289.6499938964844,285.2001953125,283.7240905761719,291.1148376464844,297.73193359375,292.0426330566406,1.0,0.1813884377479553,1.0,1.0,0.5377383828163147,1.0,-0.4949557781219482,0.2773439586162567,0.2176118493080139,0.129094049334526,0.0,0.0,0.0,40.67046737670898,25.0,-133.3071746826172,-0.0,41.141746520996094,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0143127441406,0.4954294860363006,0.050000000745058,0.0463935732841491,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0143127441406,0.4954294860363006,0.050000000745058,0.0488546676933765,297.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0143127441406,0.4954294860363006,0.050000000745058,0.0360838919878006,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0143127441406,0.4954294860363006,0.050000000745058,0.0488546676933765,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0143127441406,0.4954294860363006,0.050000000745058,0.2317455112934112,292.0056457519531,289.1499938964844,285.2415466308594,283.7528381347656,289.3168029785156,297.7311706542969,291.9159851074219,1.0,0.1785297095775604,1.0,1.0,0.3953958749771118,1.0,-0.4943336546421051,0.3604197204113006,0.1339139193296432,0.2119444906711578,0.0,0.0,0.0,39.12057113647461,25.0,-487.7151184082031,-0.0,39.78353500366211,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0462797544896602,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0487348102033138,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0359953641891479,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0487348102033138,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.2311769425868988,291.0770568847656,288.6499938964844,285.3568725585937,283.8321228027344,285.4091796875,297.726318359375,290.7238464355469,1.0,0.173165887594223,1.0,1.0,0.0,1.0,-0.4931210577487945,0.4931194186210632,1.6258085224762908e-06,0.3443117141723633,0.0,0.0,0.0,36.09658432006836,25.0,-1672.5574951171875,-0.0,37.14055252075195,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0462797544896602,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0487348102033138,297.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0359953641891479,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.0487348102033138,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.50284743309021,0.050000000745058,0.2311769425868988,291.0770568847656,288.6499938964844,285.3568725585937,283.8321228027344,285.4091796875,297.726318359375,290.7238464355469,1.0,0.173165887594223,1.0,1.0,0.0,1.0,-0.4931210577487945,0.4931194186210632,1.6258085224762908e-06,0.3443117141723633,0.0,0.0,0.0,36.09658432006836,25.0,-1672.5574951171875,-0.0,37.14055252075195,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0461951605975627,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0486457273364067,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0359295681118965,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0486457273364067,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.2307543903589248,289.82598876953125,288.1499938964844,285.4726257324219,283.9104309082031,285.45947265625,297.71209716796875,289.5822448730469,1.0,0.1688795834779739,1.0,1.0,0.0,1.0,-0.4922196269035339,0.4922192990779876,3.476432084426051e-07,0.3436311781406402,0.0,0.0,0.0,33.83442306518555,25.0,-1538.0399169921875,-0.0,35.153907775878906,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0461951605975627,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0486457273364067,297.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0359295681118965,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.0486457273364067,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.5090916156768799,0.050000000745058,0.2307543903589248,289.82598876953125,288.1499938964844,285.4726257324219,283.9104309082031,285.45947265625,297.71209716796875,289.5822448730469,1.0,0.1688795834779739,1.0,1.0,0.0,1.0,-0.4922196269035339,0.4922192990779876,3.476432084426051e-07,0.3436311781406402,0.0,0.0,0.0,33.83442306518555,25.0,-1538.0399169921875,-0.0,35.153907775878906,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0699157714844,0.7322586178779602,0.1447576433420181,0.1149030700325965,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539306640625,0.5265528559684753,0.050000000745058,0.0484430976212024,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539306640625,0.5265528559684753,0.050000000745058,0.0357799082994461,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539306640625,0.5265528559684753,0.050000000745058,0.0484430976212024,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1539306640625,0.5265528559684753,0.050000000745058,0.2297932058572769,289.0961303710937,288.1499938964844,285.5632629394531,283.97088623046875,285.55157470703125,297.69677734375,288.8767395019531,1.0,0.1671976000070572,1.0,1.0,0.0,1.0,-0.5728517174720764,0.572851300239563,4.193343272618222e-07,0.4055135846138,0.0,0.0,0.0,29.334535598754883,25.0,-1372.9842529296875,-0.0,39.33293151855469,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83013916015625,0.7675827741622925,0.1424839347600937,0.1265171319246292,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.934814453125,0.5371190309524536,0.050000000745058,0.0483449287712574,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8958435058594,0.6597112417221069,0.1384532451629638,0.0625751540064811,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.934814453125,0.5371190309524536,0.050000000745058,0.0483449287712574,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.934814453125,0.5371190309524536,0.050000000745058,0.2293275296688079,288.86474609375,287.6499938964844,285.5886535644531,283.9876708984375,285.5777893066406,297.6920166015625,288.6475830078125,1.0,0.1673489212989807,1.0,1.0,0.0,1.0,-0.6181081533432007,0.6181076765060425,4.6249698471001466e-07,0.4412137866020202,0.0,0.0,0.0,27.23052215576172,43.0,-1363.926513671875,-0.0,42.12996673583984,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7725578546524048,0.1375679075717926,0.126564159989357,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40802001953125,0.5411558747291565,0.050000000745058,0.0483107902109622,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7625557780265808,0.1352464109659195,0.094676561653614,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40802001953125,0.5411558747291565,0.050000000745058,0.0483107902109622,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40802001953125,0.5411558747291565,0.050000000745058,0.2291655838489532,288.3278503417969,287.6499938964844,285.6467590332031,284.0258483886719,285.6368408203125,297.6799011230469,288.1517944335937,1.0,0.1704101860523224,1.0,1.0,0.0,1.0,-0.6564611196517944,0.6564606428146362,5.012984729546588e-07,0.4728371798992157,0.0,0.0,0.0,26.71881866455078,43.0,-1272.72314453125,-0.0,45.99803924560547,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966979980469,0.7526668906211853,0.1339089125394821,0.1229820847511291,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.5305463075637817,0.050000000745058,0.048403862863779,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974914550781,0.7483644485473633,0.131542831659317,0.0939583033323288,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.5305463075637817,0.050000000745058,0.048403862863779,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.5305463075637817,0.050000000745058,0.2296070754528045,287.9149169921875,287.1499938964844,285.7048645019531,284.0636901855469,285.6949157714844,297.6663818359375,287.78485107421875,1.0,0.1746525913476944,1.0,1.0,0.0,1.0,-0.652056872844696,0.6520563364028931,4.968165967511595e-07,0.469306081533432,0.0,0.0,0.0,29.03656578063965,31.0,-1086.316650390625,-0.0,48.045677185058594,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34783935546875,0.9544281959533693,0.1306449323892593,0.1185134127736091,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.437255859375,0.6898873448371887,0.050000000745058,0.047652717679739,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490600585937,0.947554886341095,0.1279554665088653,0.090378351509571,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.437255859375,0.6898873448371887,0.050000000745058,0.047652717679739,297.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.9012954235076904,0.1243800967931747,0.508416473865509,287.34393310546875,287.1499938964844,285.79278564453125,284.1203308105469,285.785888671875,297.6274108886719,287.2126159667969,1.0,0.1812542378902435,1.0,1.0,0.0,1.0,-0.9753970503807068,0.9753961563110352,8.874141599335417e-07,0.7302656769752502,0.0,0.0,0.0,13.382787704467772,31.0,-1001.9634399414062,-0.0,75.12837982177734,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1236572265625,0.9260960221290588,0.1305059790611267,0.1009679213166236,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098388671875,0.7097327709197998,0.050000000745058,0.0476186759769916,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175842285156,0.9720293283462524,0.1270493566989898,0.0896965265274047,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2098388671875,0.7097327709197998,0.050000000745058,0.0476186759769916,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.9548428654670716,0.1222420632839202,0.5466654300689697,287.10968017578125,286.6499938964844,285.821044921875,284.1383361816406,285.81451416015625,297.5917358398437,287.0132751464844,1.0,0.1829924881458282,1.0,1.0,0.0,1.0,-0.9991446733474731,0.9991437196731568,9.227306918546674e-07,0.7511265277862549,0.0,0.0,0.0,12.844904899597168,51.0,-953.2183837890624,-0.0,78.7291259765625,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.8626394271850586,0.1287674605846405,0.1169315427541732,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.630814254283905,0.050000000745058,0.0478111468255519,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74267578125,0.8537075519561768,0.1247424483299255,0.0881070867180824,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.630814254283905,0.050000000745058,0.0478111468255519,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7441101074219,0.8382593393325806,0.1165287867188453,0.5343936681747437,286.7386169433594,286.6499938964844,285.900146484375,284.1884155273437,285.8936767578125,297.4947814941406,286.6947631835937,1.0,0.1928910911083221,1.0,1.0,0.0,1.0,-1.0021157264709473,1.0021148920059204,9.273417731492372e-07,0.7539262771606445,0.0,0.0,0.0,17.766490936279297,51.0,-687.864013671875,-0.0,87.69482421875,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63775634765625,0.8160920739173889,0.1278991550207138,0.1161785423755645,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67138671875,0.5963742733001709,0.050000000745058,0.0479647777974605,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.8077920079231262,0.1239615678787231,0.0875655338168144,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67138671875,0.5963742733001709,0.050000000745058,0.0479647777974605,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6398010253906,0.7886815667152405,0.1143829971551895,0.5243955850601196,286.6352844238281,286.1499938964844,285.9370422363281,284.2115478515625,285.9305114746094,297.4576416015625,286.5997009277344,1.0,0.197915032505989,1.0,1.0,0.0,1.0,-0.9889733195304872,0.9889724254608154,9.081930443244346e-07,0.7432171702384949,0.0,0.0,0.0,21.493284225463867,39.0,-572.7176513671875,-0.0,91.3364486694336,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.762959897518158,0.126563012599945,0.1147519946098327,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.5544594526290894,0.050000000745058,0.0482086539268493,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7550695538520813,0.1225020438432693,0.0864679440855979,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.5544594526290894,0.050000000745058,0.0482086539268493,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.7307620048522949,0.1094913780689239,0.5005013346672058,286.4197998046875,286.25,286.0527038574219,284.2831726074219,286.0459899902344,297.3750305175781,286.40057373046875,1.0,0.2033579051494598,1.0,1.0,0.0,1.0,-0.9578450918197632,0.9578442573547364,8.638861004328646e-07,0.7179048657417297,0.0,0.0,0.0,27.289804458618164,27.0,-305.8592529296875,-0.0,94.59952545166016,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209289550781,0.762959897518158,0.126563012599945,0.1147519946098327,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.5544594526290894,0.050000000745058,0.0482086539268493,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7550695538520813,0.1225020438432693,0.0864679440855979,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.5544594526290894,0.050000000745058,0.0482086539268493,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42242431640625,0.7307620048522949,0.1094913780689239,0.5005013346672058,286.4197998046875,286.25,286.0527038574219,284.2831726074219,286.0459899902344,297.3750305175781,286.40057373046875,1.0,0.2033579051494598,1.0,1.0,0.0,1.0,-0.9578450918197632,0.9578442573547364,8.638861004328646e-07,0.7179048657417297,0.0,0.0,0.0,27.289804458618164,27.0,-305.8592529296875,-0.0,94.59952545166016,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.326416015625,0.7549452781677246,0.1266068518161773,0.1145846098661422,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.5476563572883606,0.050000000745058,0.0482582598924636,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.7465543746948242,0.1220777481794357,0.0860710889101028,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.5476563572883606,0.050000000745058,0.0482582598924636,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3273010253906,0.7179518938064575,0.1069655492901802,0.4876339137554168,286.325927734375,286.25,286.1499938964844,284.3423156738281,286.1431884765625,297.35223388671875,286.3164978027344,1.0,0.2030470073223114,1.0,1.0,0.0,1.0,-0.9418402314186096,0.9418393969535828,8.416419063905778e-07,0.7048777341842651,0.0,0.0,0.0,28.35524177551269,27.0,-160.3257598876953,-0.0,93.09432220458984,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.7554721832275391,0.1266985535621643,0.1146283969283104,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.5480445027351379,0.050000000745058,0.0482553467154502,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.7468763589859009,0.1220601797103881,0.0860360860824585,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.5480445027351379,0.050000000745058,0.0482553467154502,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165283203125,0.7174970507621765,0.1066204831004142,0.4858103394508362,286.3153381347656,286.3500061035156,286.1679077148437,284.3530578613281,286.1610717773437,297.3504333496094,286.3074035644531,1.0,0.2025824785232544,1.0,1.0,0.0,1.0,-0.9396547675132751,0.9396539330482484,8.386323884224112e-07,0.7030981779098511,0.0,0.0,0.0,28.25563621520996,25.0,-139.1586456298828,-0.0,92.49893188476562,1.0,283.1495666503906,289.58465576171875,288.4815673828125,288.5984191894531,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.591177877007828e-21,3.295588938503914e-21,3.295588938503914e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
