time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119700,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890625,0.7561580538749695,0.1271245330572128,0.1149134635925293,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950744628906,0.5481116771697998,0.050000000745058,0.0482548773288726,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.7468756437301636,0.1221057176589965,0.0860096216201782,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950744628906,0.5481116771697998,0.050000000745058,0.0482548773288726,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.7152634859085083,0.1057095527648925,0.4809964001178741,286.28863525390625,286.3500061035156,286.2252502441406,284.3873596191406,286.2184143066406,297.3467712402344,286.22528076171875,1.0,0.201939970254898,1.0,1.0,0.0,1.0,-0.934184730052948,0.9341838955879213,8.311262149618415e-07,0.6986391544342041,0.9860973358154296,0.9860973358154296,0.0,28.179229736328125,25.0,822.8847045898438,-0.0,91.29351806640624,1.0,283.1547546386719,287.2956237792969,288.4000549316406,288.60711669921875,313.061279296875,298.5343933105469,283.1499938964844,2391.785888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6217355728149414,0.6217524409294128,2.2072023853070285e-07,3.5313422679901123,3.53132963180542,1.2530945241451263e-05,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1566.2286376953125,0.0,13.89887809753418,1515.0159912109375,-0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12119760,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7566066980361938,0.1264681369066238,0.1149924546480178,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.54836106300354,0.050000000745058,0.0482530333101749,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7467478513717651,0.1213412210345268,0.0858659744262695,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.54836106300354,0.050000000745058,0.0482530333101749,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7132735252380371,0.1043331623077392,0.4763956367969513,284.91229248046875,286.45001220703125,286.2824401855469,284.421142578125,286.27557373046875,297.33819580078125,284.5732727050781,1.0,0.2010870575904846,1.0,1.0,0.0,1.0,-0.9285837411880492,0.9285829663276672,8.235182349380921e-07,0.6941264271736145,0.7463103532791138,0.7463103532791138,0.0,28.067760467529297,25.0,2893.298828125,-0.0,90.01770782470703,1.0,283.155029296875,284.8577575683594,288.6580505371094,289.0398864746094,313.061279296875,298.5343933105469,283.1499938964844,2208.817626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0016686280723661,1.0,0.0,0.0,0.8221179842948914,0.822120189666748,4.863523983544837e-08,4.259211540222168,4.259201526641846,9.843089173955375e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1845.2017822265625,0.0,18.47208976745605,1894.5111083984373,-0.0,0.0,0.2142472565174102,1.0,0.0,3.0,1.0,0.0
12119820,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.971923828125,0.747950553894043,0.1236206963658332,0.1128700897097587,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.5446209907531738,0.050000000745058,0.0482817851006984,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.7385324835777283,0.1187094524502754,0.0843211933970451,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.5446209907531738,0.050000000745058,0.0482817851006984,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.7025976777076721,0.1012536287307739,0.4639660716056824,283.9697265625,286.45001220703125,286.36444091796875,284.4689636230469,286.3574523925781,297.30816650390625,283.9349365234375,1.0,0.1998091638088226,1.0,1.0,0.0,1.0,-0.9093369841575624,0.9093362092971802,7.976560141287337e-07,0.6785385608673096,0.4141040444374084,0.4141040444374084,0.0,28.57473945617676,25.0,2212.946533203125,-0.0,87.10279083251953,1.0,283.1527709960937,283.91754150390625,288.7851257324219,289.00299072265625,313.061279296875,298.5343933105469,283.1499938964844,13166.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0214701928198337,1.0,0.0,0.0,0.7029862403869629,0.7029892802238464,3.299228268360821e-08,4.2658796310424805,4.265870094299316,9.78630760073429e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,702.2120971679688,0.0,28.33939743041992,1895.4310302734373,-0.0,0.0,0.2495461851358413,1.0,0.0,3.0,1.0,0.0
12119880,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.94122314453125,0.7445366382598877,0.1228268593549728,0.1119834929704666,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584045410156,0.5431970357894897,0.050000000745058,0.0482930801808834,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.7352294325828552,0.1178822815418243,0.0836568474769592,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584045410156,0.5431970357894897,0.050000000745058,0.0482930801808834,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.6982221603393555,0.1002062112092971,0.4588488340377807,283.94122314453125,286.54998779296875,286.39617919921875,284.4872741699219,286.3891906738281,297.2958984375,283.9566955566406,1.0,0.1992593258619308,1.0,1.0,0.0,1.0,-0.9013599753379822,0.9013591408729552,7.870671652199235e-07,0.6720461845397949,0.3034994900226593,0.3034994900226593,0.0,28.769676208496094,25.0,2015.651123046875,-0.0,85.89579772949219,1.0,283.15234375,283.9354858398437,288.7500915527344,288.9418640136719,313.061279296875,298.5343933105469,283.1499938964844,16713.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0213053748011589,1.0,0.0,0.0,0.5376412868499756,0.5376446843147278,1.9288929564709185e-08,4.265918254852295,4.265908718109131,9.785977454157546e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,546.562255859375,0.0,22.9084701538086,1895.436279296875,-0.0,0.0,0.2464935332536697,1.0,0.0,3.0,1.0,0.0
12119940,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.7403724789619446,0.1221532821655273,0.1107826679944992,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1520690917969,0.5416619181632996,0.050000000745058,0.0483055226504802,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.7305682897567749,0.116749383509159,0.0825329348444938,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1520690917969,0.5416619181632996,0.050000000745058,0.0483055226504802,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.690944254398346,0.0983306542038917,0.4487013518810272,284.2002258300781,286.54998779296875,286.4765930175781,284.5331115722656,286.4695129394531,297.2751159667969,284.2769470214844,1.0,0.1978740096092224,1.0,1.0,0.0,1.0,-0.8864167332649231,0.886415958404541,7.67447886573791e-07,0.6598554849624634,0.1000000014901161,0.1000000014901161,0.0,28.915258407592773,25.0,1602.157958984375,-0.0,83.34223937988281,1.0,283.1517639160156,284.1837158203125,288.5943908691406,288.7525634765625,313.061279296875,298.5343933105469,283.1499938964844,18860.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0010339424479752,1.0,0.0,0.0,0.2370436787605285,0.3688137233257293,4.8806514385546515e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,360.9662780761719,0.0,15.40522575378418,1895.4371337890625,-0.0,0.0,0.237591415643692,1.0,0.0,3.0,1.0,0.0
12120000,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.740558385848999,0.1223655864596366,0.1107595488429069,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3061828613281,0.5418807864189148,0.050000000745058,0.0483037717640399,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3566589355469,0.7302742004394531,0.1166585683822631,0.082341730594635,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3061828613281,0.5418807864189148,0.050000000745058,0.0483037717640399,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.349365234375,0.6897048950195312,0.0978864654898643,0.4459945857524872,284.36083984375,286.6499938964844,286.50897216796875,284.5513610839844,286.5018920898437,297.2706298828125,284.43798828125,1.0,0.1973494291305542,1.0,1.0,0.0,1.0,-0.882905125617981,0.8829043507575989,7.628765956724237e-07,0.6569827795028687,0.0209117569029331,0.0209117569029331,0.0,28.83123588562012,25.0,1515.7821044921875,-0.0,82.57343292236328,1.0,283.151611328125,284.31121826171875,288.521728515625,288.67108154296875,313.061279296875,298.5343933105469,283.1499938964844,18738.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1804635375738144,0.3780866861343384,3.578451979180386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,308.1793212890625,0.0,15.507563591003418,1895.4371337890625,-0.0,0.0,0.23600435256958,1.0,0.0,3.0,1.0,0.0
12120060,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.747085452079773,0.124489739537239,0.1121552810072898,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.545214056968689,0.050000000745058,0.0482773408293724,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7343917489051819,0.1174685806035995,0.082580417394638,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.545214056968689,0.050000000745058,0.0482773408293724,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6911709308624268,0.0974004194140434,0.4418303668498993,284.9781188964844,286.75,286.62066650390625,284.6132507324219,286.6136169433594,297.2675476074219,285.0646057128906,1.0,0.1958037316799163,1.0,1.0,0.0,1.0,-0.8798015713691711,0.8798007965087891,7.588312200823566e-07,0.6544126868247986,5.551115123125783e-17,5.551115123125783e-17,0.0,28.126449584960938,25.0,1063.0521240234375,-0.0,80.9544448852539,1.0,283.1509704589844,284.45086669921875,288.2033996582031,288.3032531738281,313.061279296875,298.5343933105469,283.1499938964844,18260.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.625444201636128e-05,0.4017052948474884,3.0823236215997433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1.223059892654419,0.0,15.509464263916016,1895.4371337890625,-0.0,0.0,0.2306894809007644,1.0,0.0,3.0,1.0,0.0
12120120,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.747085452079773,0.124489739537239,0.1121552810072898,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.545214056968689,0.050000000745058,0.0482773408293724,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7343917489051819,0.1174685806035995,0.082580417394638,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.545214056968689,0.050000000745058,0.0482773408293724,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.6911709308624268,0.0974004194140434,0.4418303668498993,284.9781188964844,286.75,286.62066650390625,284.6132507324219,286.6136169433594,297.2675476074219,285.0646057128906,1.0,0.1958037316799163,1.0,1.0,0.0,1.0,-0.8798015713691711,0.8798007965087891,7.588312200823566e-07,0.6544126868247986,5.551115123125783e-17,5.551115123125783e-17,0.0,28.126449584960938,25.0,1063.0521240234375,-0.0,80.9544448852539,1.0,283.1509704589844,284.45086669921875,288.2033996582031,288.3032531738281,313.061279296875,298.5343933105469,283.1499938964844,18260.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.625444201636128e-05,0.4017052948474884,3.0823236215997433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1.223059892654419,0.0,15.509464263916016,1895.4371337890625,-0.0,0.0,0.2306894809007644,1.0,0.0,3.0,1.0,0.0
12120180,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.759350597858429,0.1278636306524276,0.114942654967308,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.5508994460105896,0.050000000745058,0.0482345148921012,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7435043454170227,0.1193495318293571,0.0837233960628509,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.5508994460105896,0.050000000745058,0.0482345148921012,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.6984408497810364,0.0980185866355896,0.4434070289134979,285.5210266113281,286.8500061035156,286.7310791015625,284.6728515625,286.7241516113281,297.2768859863281,285.5862731933594,1.0,0.1947680562734604,1.0,1.0,0.0,1.0,-0.8863062262535095,0.8863054513931274,7.672476840525633e-07,0.659674346446991,5.551115123125783e-17,5.551115123125783e-17,0.0,27.11431884765625,25.0,786.6067504882812,-0.0,80.6073226928711,1.0,283.1508483886719,284.45086669921875,287.8609924316406,287.948486328125,313.061279296875,298.5343933105469,283.1499938964844,17844.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.584780875418801e-05,0.4599847793579101,3.005213807839857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.4673672914505005,0.0,17.53534507751465,1895.4371337890625,-0.0,0.0,0.2319093346595764,1.0,0.0,3.0,1.0,0.0
12120240,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.759350597858429,0.1278636306524276,0.114942654967308,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.5508994460105896,0.050000000745058,0.0482345148921012,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7435043454170227,0.1193495318293571,0.0837233960628509,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47125244140625,0.5508994460105896,0.050000000745058,0.0482345148921012,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.6984408497810364,0.0980185866355896,0.4434070289134979,285.5210266113281,286.8500061035156,286.7310791015625,284.6728515625,286.7241516113281,297.2768859863281,285.5862731933594,1.0,0.1947680562734604,1.0,1.0,0.0,1.0,-0.8863062262535095,0.8863054513931274,7.672476840525633e-07,0.659674346446991,5.551115123125783e-17,5.551115123125783e-17,0.0,27.11431884765625,25.0,786.6067504882812,-0.0,80.6073226928711,1.0,283.1508483886719,284.45086669921875,287.8609924316406,287.948486328125,313.061279296875,298.5343933105469,283.1499938964844,17844.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.584780875418801e-05,0.4599847793579101,3.005213807839857e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.4673672914505005,0.0,17.53534507751465,1895.4371337890625,-0.0,0.0,0.2319093346595764,1.0,0.0,3.0,1.0,0.0
12120300,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.7664218544960022,0.1297188550233841,0.1165495887398719,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.554031491279602,0.050000000745058,0.0482120588421821,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.7488700747489929,0.1204452142119407,0.0844451040029525,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.554031491279602,0.050000000745058,0.0482120588421821,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7030235528945923,0.0985299050807952,0.4453462660312652,285.743408203125,286.8500061035156,286.7857666015625,284.7017517089844,286.7789306640625,297.2833557128906,285.80047607421875,1.0,0.1944401115179062,1.0,1.0,0.0,1.0,-0.8913741111755371,0.891373336315155,7.738526619505137e-07,0.663786768913269,5.551115123125783e-17,5.551115123125783e-17,0.0,26.60242462158203,25.0,678.9821166992188,-0.0,80.7496566772461,1.0,283.1507568359375,284.45086669921875,287.7049255371094,287.78717041015625,313.061279296875,298.5343933105469,283.1499938964844,17818.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5824436559341848e-05,0.4749492704868316,3.0007821314598226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.3930414915084839,0.0,18.12863540649414,1895.4371337890625,-0.0,0.0,0.2327049672603607,1.0,0.0,3.0,1.0,0.0
12120360,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7735092043876648,0.131618395447731,0.118216723203659,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.556976318359375,0.050000000745058,0.0481916144490242,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7542378306388855,0.121578574180603,0.0852093398571014,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.556976318359375,0.050000000745058,0.0481916144490242,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.7076108455657959,0.0991097763180732,0.4477025270462036,285.9423217773437,286.95001220703125,286.8400573730469,284.73004150390625,287.40435791015625,297.2902526855469,286.0041809082031,1.0,0.194221943616867,0.9998393654823304,0.9998393654823304,0.2000000029802322,1.0,-0.8970711827278137,0.8341289758682251,0.062942236661911,0.6057232022285461,5.551115123125783e-17,5.551115123125783e-17,0.0,26.13519096374512,25.0,689.8504028320312,-0.0,81.03963470458984,1.0,283.15069580078125,284.45086669921875,287.55828857421875,287.63555908203125,313.061279296875,298.5343933105469,283.1499938964844,17833.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5838071703910828e-05,0.4845255613327026,3.0033676825906575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.3285377621650696,0.0,18.54186248779297,1895.4371337890625,-0.0,0.0,0.2333961427211761,1.0,0.0,3.0,1.0,0.0
12120420,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245483398437,0.7895614504814148,0.1366721093654632,0.1221594884991645,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.56313157081604,0.050000000745058,0.0481508262455463,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.7665391564369202,0.1247544884681701,0.0870818272233009,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.56313157081604,0.050000000745058,0.0481508262455463,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.7177131772041321,0.1010177209973335,0.4544593691825866,287.2248229980469,287.04998779296875,286.9474792480469,284.7847595214844,291.7270812988281,297.3116149902344,287.535400390625,1.0,0.1941078901290893,0.9995180368423462,0.9995180368423462,0.6000000238418579,1.0,-0.9120582938194276,0.4729875028133392,0.4390708208084106,0.2428538650274276,5.551115123125783e-17,5.551115123125783e-17,0.0,25.203725814819336,25.0,2190.94482421875,-0.0,82.1922836303711,1.0,283.15057373046875,284.4508972167969,287.2911071777344,287.3592529296875,313.061279296875,298.5343933105469,283.1499938964844,17895.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5893048839643598e-05,0.4943623840808868,3.0137928285801933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2483465075492859,0.0,19.01573181152344,1895.4371337890625,-0.0,0.0,0.2343576848506927,1.0,0.0,3.0,1.0,0.0
12120480,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2245483398437,0.7895614504814148,0.1366721093654632,0.1221594884991645,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.56313157081604,0.050000000745058,0.0481508262455463,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.212646484375,0.7665391564369202,0.1247544884681701,0.0870818272233009,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.56313157081604,0.050000000745058,0.0481508262455463,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.7177131772041321,0.1010177209973335,0.4544593691825866,287.2248229980469,287.04998779296875,286.9474792480469,284.7847595214844,291.7270812988281,297.3116149902344,287.535400390625,1.0,0.1941078901290893,0.9995180368423462,0.9995180368423462,0.6000000238418579,1.0,-0.9120582938194276,0.4729875028133392,0.4390708208084106,0.2428538650274276,5.551115123125783e-17,5.551115123125783e-17,0.0,25.203725814819336,25.0,2190.94482421875,-0.0,82.1922836303711,1.0,283.15057373046875,284.4508972167969,287.2911071777344,287.3592529296875,313.061279296875,298.5343933105469,283.1499938964844,17895.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5893048839643598e-05,0.4943623840808868,3.0137928285801933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.2483465075492859,0.0,19.01573181152344,1895.4371337890625,-0.0,0.0,0.2343576848506927,1.0,0.0,3.0,1.0,0.0
12120540,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.8225886821746826,0.1462006270885467,0.1296468675136566,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.5775375366210938,0.050000000745058,0.0480640195310115,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191223144531,0.7952254414558411,0.1313291490077972,0.091011993587017,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.5775375366210938,0.050000000745058,0.0480640195310115,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2974548339844,0.7405778169631958,0.1056394204497337,0.4716156721115112,289.3258056640625,287.1499938964844,287.0534973144531,284.83697509765625,292.91192626953125,297.3684997558594,289.4126892089844,1.0,0.1948560327291488,0.9991977214813232,0.9991977214813232,0.9987367987632751,1.0,-0.946136474609375,0.4079433083534241,0.5381931662559509,0.1715396791696548,0.109008714556694,0.109008714556694,0.0,23.383041381835938,25.0,3344.0791015625,-0.0,85.70367431640625,1.0,283.1502685546875,287.1315612792969,287.07452392578125,287.2080993652344,313.061279296875,298.5343933105469,283.1499938964844,16585.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1707309633493423,0.6228670477867126,3.368433088013489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1123.8941650390625,0.0,23.853731155395508,1895.4371337890625,-0.0,0.0,0.2409128546714782,1.0,0.0,3.0,1.0,0.0
12120600,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.8225886821746826,0.1462006270885467,0.1296468675136566,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.5775375366210938,0.050000000745058,0.0480640195310115,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3191223144531,0.7952254414558411,0.1313291490077972,0.091011993587017,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.5775375366210938,0.050000000745058,0.0480640195310115,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2974548339844,0.7405778169631958,0.1056394204497337,0.4716156721115112,289.3258056640625,287.1499938964844,287.0534973144531,284.83697509765625,292.91192626953125,297.3684997558594,289.4126892089844,1.0,0.1948560327291488,0.9991977214813232,0.9991977214813232,0.9987367987632751,1.0,-0.946136474609375,0.4079433083534241,0.5381931662559509,0.1715396791696548,0.109008714556694,0.109008714556694,0.0,23.383041381835938,25.0,3344.0791015625,-0.0,85.70367431640625,1.0,283.1502685546875,287.1315612792969,287.07452392578125,287.2080993652344,313.061279296875,298.5343933105469,283.1499938964844,16585.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1707309633493423,0.6228670477867126,3.368433088013489e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1123.8941650390625,0.0,23.853731155395508,1895.4371337890625,-0.0,0.0,0.2409128546714782,1.0,0.0,3.0,1.0,0.0
12120660,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.8553194999694824,0.15289968252182,0.1370425969362259,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.5927708745002747,0.050000000745058,0.0479827784001827,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.8249679803848267,0.1360824853181839,0.095074750483036,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.5927708745002747,0.050000000745058,0.0479827784001827,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.7670586109161377,0.109311506152153,0.4911293387413025,288.1978759765625,287.25,287.15692138671875,284.8861999511719,292.3852844238281,297.4048156738281,288.0316162109375,1.0,0.1964993923902511,0.9995180368423462,0.9995180368423462,0.6000000238418579,1.0,-0.9831218719482422,0.4927108585834503,0.4904110133647918,0.2492870092391967,0.1823172867298126,0.1823172867298126,0.0,21.776138305664062,25.0,5155.1171875,-0.0,90.37053680419922,1.0,283.15008544921875,288.78729248046875,287.625244140625,287.960205078125,313.061279296875,298.5343933105469,283.1499938964844,17700.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2999049425125122,0.5763188004493713,6.586716061462994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2068.0703125,0.0,23.91646957397461,1895.4371337890625,-0.0,0.0,0.2463715225458145,1.0,0.0,3.0,1.0,0.0
12120720,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1947631835937,0.8553194999694824,0.15289968252182,0.1370425969362259,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.5927708745002747,0.050000000745058,0.0479827784001827,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.8249679803848267,0.1360824853181839,0.095074750483036,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612365722656,0.5927708745002747,0.050000000745058,0.0479827784001827,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.7670586109161377,0.109311506152153,0.4911293387413025,288.1978759765625,287.25,287.15692138671875,284.8861999511719,292.3852844238281,297.4048156738281,288.0316162109375,1.0,0.1964993923902511,0.9995180368423462,0.9995180368423462,0.6000000238418579,1.0,-0.9831218719482422,0.4927108585834503,0.4904110133647918,0.2492870092391967,0.1823172867298126,0.1823172867298126,0.0,21.776138305664062,25.0,5155.1171875,-0.0,90.37053680419922,1.0,283.15008544921875,288.78729248046875,287.625244140625,287.960205078125,313.061279296875,298.5343933105469,283.1499938964844,17700.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2999049425125122,0.5763188004493713,6.586716061462994e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2068.0703125,0.0,23.91646957397461,1895.4371337890625,-0.0,0.0,0.2463715225458145,1.0,0.0,3.0,1.0,0.0
12120780,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8597742915153503,0.1541719287633896,0.1390653252601623,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.5930359363555908,0.050000000745058,0.0479813404381275,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8276126384735107,0.1364579945802688,0.0959440022706985,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.5930359363555908,0.050000000745058,0.0479813404381275,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.7697820067405701,0.1096258088946342,0.4957562088966369,286.9893493652344,287.3500061035156,287.2586669921875,284.9327087402344,288.3432922363281,297.3864440917969,286.8110046386719,1.0,0.1980481147766113,0.9998393654823304,0.9998393654823304,0.2000000029802322,1.0,-0.9921509623527528,0.9031267762184144,0.0890242233872413,0.6569204926490784,0.0569976717233657,0.0569976717233657,0.0,21.926496505737305,25.0,2629.56298828125,-0.0,92.66015625,1.0,283.1500549316406,287.4171447753906,288.09771728515625,288.3373718261719,313.061279296875,298.5343933105469,283.1499938964844,18599.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2050009369850158,0.4819504916667938,4.12420186890472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1129.1646728515625,0.0,20.057159423828125,1895.4371337890625,-0.0,0.0,0.2418309897184372,1.0,0.0,3.0,1.0,0.0
12120840,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8597742915153503,0.1541719287633896,0.1390653252601623,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.5930359363555908,0.050000000745058,0.0479813404381275,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8276126384735107,0.1364579945802688,0.0959440022706985,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.5930359363555908,0.050000000745058,0.0479813404381275,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167541503906,0.7697820067405701,0.1096258088946342,0.4957562088966369,286.9893493652344,287.3500061035156,287.2586669921875,284.9327087402344,288.3432922363281,297.3864440917969,286.8110046386719,1.0,0.1980481147766113,0.9998393654823304,0.9998393654823304,0.2000000029802322,1.0,-0.9921509623527528,0.9031267762184144,0.0890242233872413,0.6569204926490784,0.0569976717233657,0.0569976717233657,0.0,21.926496505737305,25.0,2629.56298828125,-0.0,92.66015625,1.0,283.1500549316406,287.4171447753906,288.09771728515625,288.3373718261719,313.061279296875,298.5343933105469,283.1499938964844,18599.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2050009369850158,0.4819504916667938,4.12420186890472e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1129.1646728515625,0.0,20.057159423828125,1895.4371337890625,-0.0,0.0,0.2418309897184372,1.0,0.0,3.0,1.0,0.0
12120900,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815002441406,0.8799760937690735,0.1537918597459793,0.1389089822769165,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703063964844,0.7052720189094543,0.1134249567985534,0.0742137357592582,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38818359375,0.8449591398239136,0.1356808245182037,0.0955414995551109,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50146484375,0.6083332300186157,0.050000000745058,0.0479085408151149,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.7871660590171814,0.108934499323368,0.4934343099594116,286.3828430175781,287.3500061035156,287.3087158203125,284.95489501953125,287.3106384277344,297.3677062988281,286.296142578125,1.0,0.1991850137710571,1.0,1.0,0.0,1.0,-1.0200294256210327,1.0200248956680298,4.519337835517945e-06,0.7674669027328491,5.551115123125783e-17,5.551115123125783e-17,0.0,20.438278198242188,25.0,1322.4649658203125,-0.0,96.00762176513672,1.0,283.1500549316406,287.00885009765625,288.1539306640625,288.3150634765625,313.061279296875,298.5343933105469,283.1499938964844,19606.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0161650199443101,0.358078122138977,3.066381870642232e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,308.0304260253906,0.0,14.774286270141602,1895.4371337890625,-0.0,0.0,0.2350834012031555,1.0,0.0,3.0,1.0,0.0
12120960,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3087463378906,0.9005928635597229,0.1536490470170974,0.1385595351457595,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3043518066406,0.8070448637008667,0.1094372794032096,0.104300856590271,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069763183594,0.8626306056976318,0.1349267810583114,0.0949327051639556,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30450439453125,0.6225178241729736,0.050000000745058,0.0478453300893306,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.303955078125,0.8042122721672058,0.1081251949071884,0.4896770119667053,286.3089599609375,287.45001220703125,287.3581848144531,284.976318359375,287.3534851074219,297.3416748046875,286.3493957519531,1.0,0.2008571475744247,1.0,1.0,0.0418600887060165,1.0,-1.0504696369171145,1.050389289855957,8.032415644265711e-05,0.7928062677383423,5.551115123125783e-17,5.551115123125783e-17,0.0,19.24134826660156,25.0,886.429443359375,-0.0,100.50078582763672,1.0,283.14947509765625,287.0053405761719,288.0435485839844,288.1322631835937,313.061279296875,298.5343933105469,283.1499938964844,18579.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.7561316781211644e-05,0.4264672994613647,3.3301459463272454e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.066394329071045,0.0,16.807645797729492,1895.4371337890625,-0.0,0.0,0.2337885499000549,1.0,0.0,3.0,1.0,0.0
12121020,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419677734375,0.8796198964118958,0.1551825404167175,0.1394006609916687,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317138671875,0.7762927412986755,0.1038877069950103,0.1003399938344955,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6387023925781,0.8410623073577881,0.1348141729831695,0.094604268670082,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5955810546875,0.6073249578475952,0.050000000745058,0.0479128621518611,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.7816677689552307,0.1074215322732925,0.4857156872749328,286.6420288085937,287.45001220703125,287.4361267089844,285.009033203125,287.5210876464844,297.3357849121094,286.6913146972656,1.0,0.2023900598287582,1.0,1.0,0.1088362336158752,1.0,-1.0416587591171265,1.0299221277236938,0.0117366276681423,0.7740854024887085,5.551115123125783e-17,5.551115123125783e-17,0.0,20.83562469482422,25.0,654.7550048828125,-0.0,101.37991333007812,1.0,283.1493835449219,287.0052795410156,287.806884765625,287.88397216796875,313.061279296875,298.5343933105469,283.1499938964844,18076.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.605360012035817e-05,0.4628022909164428,3.0442383097857573e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0948193445801734,0.0,17.871231079101562,1895.4371337890625,-0.0,0.0,0.233307734131813,1.0,0.0,3.0,1.0,0.0
12121080,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.72674560546875,0.8770066499710083,0.1558200269937515,0.1398792862892151,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7158508300781,0.7702880501747131,0.1029397696256637,0.0992626324295997,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72332763671875,0.8379973769187927,0.1349661201238632,0.0946600139141082,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6797180175781,0.604711651802063,0.050000000745058,0.0479248575866222,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.7781850099563599,0.1073713824152946,0.4852713942527771,286.7267150878906,287.54998779296875,287.4553527832031,285.01690673828125,287.6473388671875,297.3400573730469,286.7787475585937,1.0,0.2027124613523483,1.0,1.0,0.1255802661180496,1.0,-1.0404870510101318,1.015938639640808,0.0245484374463558,0.7603641152381897,5.551115123125783e-17,5.551115123125783e-17,0.0,21.120758056640625,25.0,641.4654541015625,-0.0,101.6165542602539,1.0,283.1493530273437,287.0052795410156,287.750732421875,287.82598876953125,313.061279296875,298.5343933105469,283.1499938964844,18020.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6003610653569922e-05,0.4688394665718078,3.034758588090632e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0930712446570396,0.0,18.069616317749023,1895.4371337890625,-0.0,0.0,0.2333862632513046,1.0,0.0,3.0,1.0,0.0
12121140,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847900390625,0.8756948113441467,0.1601047217845916,0.1433280110359192,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.7543029189109802,0.1001724153757095,0.0958796069025993,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796325683594,0.8329175710678101,0.1365655958652496,0.0955464392900466,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176208496094,0.5984682440757751,0.050000000745058,0.0479543469846248,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27008056640625,0.7710383534431458,0.1077952682971954,0.4860089123249054,287.2840270996094,287.6499938964844,287.54998779296875,285.05438232421875,288.3734436035156,297.35467529296875,287.3526916503906,1.0,0.2041942030191421,1.0,1.0,0.2093004435300827,1.0,-1.0425456762313845,0.9514349699020386,0.0911106839776039,0.6956552863121033,5.551115123125783e-17,5.551115123125783e-17,0.0,21.876192092895508,25.0,741.3312377929688,-0.0,103.3651351928711,1.0,283.1492004394531,287.0052185058594,287.4893493652344,287.5560913085937,313.061279296875,298.5343933105469,283.1499938964844,17921.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5916291886242107e-05,0.4875239729881286,3.018200652512432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.093887872993946,0.0,18.75498390197754,1895.4371337890625,-0.0,0.0,0.2340524792671203,1.0,0.0,3.0,1.0,0.0
12121200,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847900390625,0.8756948113441467,0.1601047217845916,0.1433280110359192,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.7543029189109802,0.1001724153757095,0.0958796069025993,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796325683594,0.8329175710678101,0.1365655958652496,0.0955464392900466,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176208496094,0.5984682440757751,0.050000000745058,0.0479543469846248,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.27008056640625,0.7710383534431458,0.1077952682971954,0.4860089123249054,287.2840270996094,287.6499938964844,287.54998779296875,285.05438232421875,288.3734436035156,297.35467529296875,287.3526916503906,1.0,0.2041942030191421,1.0,1.0,0.2093004435300827,1.0,-1.0425456762313845,0.9514349699020386,0.0911106839776039,0.6956552863121033,5.551115123125783e-17,5.551115123125783e-17,0.0,21.876192092895508,25.0,741.3312377929688,-0.0,103.3651351928711,1.0,283.1492004394531,287.0052185058594,287.4893493652344,287.5560913085937,313.061279296875,298.5343933105469,283.1499938964844,17921.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5916291886242107e-05,0.4875239729881286,3.018200652512432e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.093887872993946,0.0,18.75498390197754,1895.4371337890625,-0.0,0.0,0.2340524792671203,1.0,0.0,3.0,1.0,0.0
12121260,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634216308594,0.8876020312309265,0.1660945117473602,0.148248478770256,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1208801269531,0.7536927461624146,0.099924623966217,0.0950790494680404,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1509094238281,0.8392418622970581,0.139473557472229,0.0973101481795311,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.5997530221939087,0.050000000745058,0.0479481294751167,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1295471191406,0.7755033373832703,0.1093415915966034,0.4914849400520324,288.1602783203125,287.75,287.6433410644531,285.0887756347656,290.6641540527344,297.3761901855469,288.32696533203125,1.0,0.2057062983512878,1.0,1.0,0.4365827143192291,1.0,-1.0561680793762207,0.7122370600700378,0.3439310491085052,0.4546025991439819,5.551115123125783e-17,5.551115123125783e-17,0.0,21.84098243713379,25.0,1416.7196044921875,-0.0,106.21676635742188,1.0,283.1490783691406,287.00518798828125,287.25750732421875,287.31671142578125,313.061279296875,298.5343933105469,283.1499938964844,17936.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592920489201788e-05,0.495278388261795,3.020649052068447e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1043020337820053,0.0,19.09557342529297,1895.4371337890625,-0.0,0.0,0.2346308976411819,1.0,0.0,3.0,1.0,0.0
12121320,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634216308594,0.8876020312309265,0.1660945117473602,0.148248478770256,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1208801269531,0.7536927461624146,0.099924623966217,0.0950790494680404,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1509094238281,0.8392418622970581,0.139473557472229,0.0973101481795311,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02410888671875,0.5997530221939087,0.050000000745058,0.0479481294751167,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1295471191406,0.7755033373832703,0.1093415915966034,0.4914849400520324,288.1602783203125,287.75,287.6433410644531,285.0887756347656,290.6641540527344,297.3761901855469,288.32696533203125,1.0,0.2057062983512878,1.0,1.0,0.4365827143192291,1.0,-1.0561680793762207,0.7122370600700378,0.3439310491085052,0.4546025991439819,5.551115123125783e-17,5.551115123125783e-17,0.0,21.84098243713379,25.0,1416.7196044921875,-0.0,106.21676635742188,1.0,283.1490783691406,287.00518798828125,287.25750732421875,287.31671142578125,313.061279296875,298.5343933105469,283.1499938964844,17936.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592920489201788e-05,0.495278388261795,3.020649052068447e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1043020337820053,0.0,19.09557342529297,1895.4371337890625,-0.0,0.0,0.2346308976411819,1.0,0.0,3.0,1.0,0.0
12121380,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.9034459590911864,0.1711489707231521,0.1522209495306015,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0502319335937,0.7613674998283386,0.1009534448385238,0.0956437811255455,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0908203125,0.850520133972168,0.1423065960407257,0.0989642962813377,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9136047363281,0.6051811575889587,0.050000000745058,0.0479225814342498,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0627136230469,0.785653829574585,0.111159361898899,0.4979510605335235,289.1025085449219,287.75,287.6977233886719,285.1075134277344,292.104248046875,297.40362548828125,289.3013916015625,1.0,0.2067775875329971,1.0,1.0,0.5689984560012817,1.0,-1.071324586868286,0.5740780830383301,0.4972465336322784,0.3138687014579773,0.0364671684801578,0.0364671684801578,0.0,21.364154815673828,25.0,2100.7080078125,-0.0,108.76000213623048,1.0,283.1490173339844,287.1315612792969,287.1347351074219,287.191650390625,313.061279296875,298.5343933105469,283.1499938964844,16783.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0858886688947677,0.5707786083221436,1.6442560646368063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,172.5227813720703,0.0,21.40244483947754,1895.4371337890625,-0.0,0.0,0.2383380383253097,1.0,0.0,3.0,1.0,0.0
12121440,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.383544921875,0.9222388863563538,0.1752539575099945,0.1557522118091583,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.386962890625,0.7720133066177368,0.1020932048559188,0.0965399742126464,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3858337402344,0.8640205264091492,0.144729882478714,0.100543312728405,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.349365234375,0.6120417714118958,0.050000000745058,0.0478915311396122,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38726806640625,0.798048198223114,0.1128189489245414,0.5046463012695312,289.3844299316406,287.8500061035156,287.7366638183594,285.120361328125,292.7312316894531,297.4278259277344,289.3173828125,1.0,0.2077219188213348,1.0,1.0,0.6638649702072144,1.0,-1.086530089378357,0.5206856727600098,0.5658444166183472,0.2576849460601806,0.1487458199262619,0.1487458199262619,0.0,20.767200469970703,25.0,3888.92236328125,-0.0,111.19548034667967,1.0,283.14990234375,289.1895446777344,287.1824035644531,287.4010009765625,313.061279296875,298.5343933105469,283.1499938964844,16773.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2252099812030792,0.6194246411323547,4.594611802133386e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1641.006591796875,0.0,24.267114639282227,1895.4371337890625,-0.0,0.0,0.2430856078863144,1.0,0.0,3.0,1.0,0.0
