time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121500,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237976074219,0.9438650608062744,0.1788063794374466,0.1595897227525711,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9571838378906,0.7844180464744568,0.1030454337596893,0.0976325273513794,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.93365478515625,0.8795021772384644,0.1467702686786651,0.1022831127047538,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0318298339844,0.6192192435264587,0.050000000745058,0.0478594750165939,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9495544433594,0.8118963837623596,0.1142867058515548,0.5124136209487915,288.9273986816406,287.8500061035156,287.7833251953125,285.1351318359375,293.0856628417969,297.4423828125,288.8222961425781,1.0,0.2089773118495941,1.0,1.0,0.7775061130523682,1.0,-1.1038237810134888,0.4955371618270874,0.6082866191864014,0.2293451428413391,0.1759463101625442,0.1759463101625442,0.0,20.18123245239257,25.0,5162.60302734375,-0.0,114.22183990478516,1.0,283.1499938964844,289.4457702636719,287.4696044921875,287.77508544921875,313.061279296875,298.5343933105469,283.1499938964844,17409.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2666661143302917,0.5896556377410889,5.639246403177367e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2035.0633544921875,0.0,23.96798324584961,1895.4371337890625,-0.0,0.0,0.2450581341981887,1.0,0.0,3.0,1.0,0.0
12121560,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.9538887143135072,0.1809896826744079,0.1621130853891372,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5371398925781,0.7895764708518982,0.1034371554851532,0.0982475876808166,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5186462402344,0.8864777684211731,0.1478319019079208,0.1033423170447349,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6048278808594,0.6217246055603027,0.050000000745058,0.0478484146296978,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5309753417969,0.8177543878555298,0.1150734424591064,0.5173706412315369,288.5138244628906,287.95001220703125,287.8299865722656,285.1492919921875,292.7934875488281,297.44195556640625,288.42926025390625,1.0,0.2102067172527313,1.0,1.0,0.6220048666000366,1.0,-1.1148031949996948,0.5467186570167542,0.5680844783782959,0.2783665955066681,0.1649420112371444,0.1649420112371444,0.0,20.0572509765625,25.0,5480.60888671875,-0.0,116.68399047851562,1.0,283.1499938964844,288.9637145996094,287.8015441894531,288.1174621582031,313.061279296875,298.5343933105469,283.1499938964844,17849.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2764321863651275,0.5592093467712402,5.9054214851528294e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1978.71240234375,0.0,23.151575088500977,1895.4371337890625,-0.0,0.0,0.245294988155365,1.0,0.0,3.0,1.0,0.0
12121620,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7165832519531,0.95258766412735,0.1833615750074386,0.1648337990045547,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.7842337489128113,0.1031117811799049,0.0983054414391517,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8823203444480896,0.1482409238815307,0.104031465947628,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299255371094,0.6177304983139038,0.050000000745058,0.0478658862411975,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431640625,0.8139615058898926,0.1152676492929458,0.5203773379325867,287.7209777832031,288.04998779296875,287.92333984375,285.1757202148437,289.9607849121094,297.4244079589844,287.6062927246094,1.0,0.2123506516218185,1.0,1.0,0.3110024333000183,1.0,-1.1226015090942385,0.90192312002182,0.2206784039735794,0.6312046647071838,0.0718486756086349,0.0718486756086349,0.0,20.67166328430176,25.0,3586.971435546875,-0.0,119.9883804321289,1.0,283.1499938964844,288.0447998046875,288.2900695800781,288.5487670898437,313.061279296875,298.5343933105469,283.1499938964844,18463.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2104098498821258,0.488465815782547,4.2480667872268896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1333.6529541015625,0.0,20.240482330322266,1895.4371337890625,-0.0,0.0,0.2417434453964233,1.0,0.0,3.0,1.0,0.0
12121680,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7165832519531,0.95258766412735,0.1833615750074386,0.1648337990045547,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.7842337489128113,0.1031117811799049,0.0983054414391517,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8823203444480896,0.1482409238815307,0.104031465947628,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299255371094,0.6177304983139038,0.050000000745058,0.0478658862411975,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431640625,0.8139615058898926,0.1152676492929458,0.5203773379325867,287.7209777832031,288.04998779296875,287.92333984375,285.1757202148437,289.9607849121094,297.4244079589844,287.6062927246094,1.0,0.2123506516218185,1.0,1.0,0.3110024333000183,1.0,-1.1226015090942385,0.90192312002182,0.2206784039735794,0.6312046647071838,0.0718486756086349,0.0718486756086349,0.0,20.67166328430176,25.0,3586.971435546875,-0.0,119.9883804321289,1.0,283.1499938964844,288.0447998046875,288.2900695800781,288.5487670898437,313.061279296875,298.5343933105469,283.1499938964844,18463.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2104098498821258,0.488465815782547,4.2480667872268896e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1333.6529541015625,0.0,20.240482330322266,1895.4371337890625,-0.0,0.0,0.2417434453964233,1.0,0.0,3.0,1.0,0.0
12121740,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.9399521946907043,0.1837189644575119,0.1654936671257019,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260070800781,0.7717085480690002,0.1020487844944,0.0975537300109863,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141357421875,0.8694678544998169,0.1473375409841537,0.1036514714360237,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.18194580078125,0.6095899343490601,0.050000000745058,0.0479021593928337,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.8019446730613708,0.1143804714083671,0.5178478360176086,287.111572265625,288.04998779296875,287.9897766113281,285.193115234375,288.1683959960937,297.4023742675781,287.0853881835937,1.0,0.2134783118963241,1.0,1.0,0.0895888581871986,1.0,-1.1190474033355713,1.1097344160079956,0.0093130050227046,0.8390148282051086,5.551115123125783e-17,5.551115123125783e-17,0.0,21.59504127502441,25.0,1593.905517578125,-0.0,121.0242691040039,1.0,283.1499938964844,287.6649780273437,288.3908996582031,288.5341796875,313.061279296875,298.5343933105469,283.1499938964844,19237.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0013740258291363,0.3735531866550445,2.6055662835644533e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,165.61236572265625,0.0,15.115145683288574,1895.4371337890625,-0.0,0.0,0.234375387430191,1.0,0.0,3.0,1.0,0.0
12121800,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0612487792969,0.9332532286643982,0.1839601397514343,0.1656313240528106,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.7655807137489319,0.1015777140855789,0.0971247851848602,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.8631012439727783,0.1469492465257644,0.1033764109015464,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.605453372001648,0.050000000745058,0.04792096093297,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.7956895232200623,0.1139553412795066,0.5160630345344543,287.0617980957031,288.1499938964844,288.01666259765625,285.1998291015625,288.0133972167969,297.3928527832031,287.0553283691406,1.0,0.213818147778511,1.0,1.0,0.0,1.0,-1.116248369216919,1.1162446737289429,3.74075989384437e-06,0.8460426330566406,5.551115123125783e-17,5.551115123125783e-17,0.0,22.03557014465332,25.0,1101.36572265625,-0.0,121.16820526123048,1.0,283.1495056152344,287.6647033691406,288.325927734375,288.4227294921875,313.061279296875,298.5343933105469,283.1499938964844,18655.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1199326511123218e-05,0.4197337329387665,4.0200205360732564e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,10.394769668579102,0.0,16.590417861938477,1895.4371337890625,-0.0,0.0,0.23382668197155,1.0,0.0,3.0,1.0,0.0
12121860,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.9220085144042968,0.1867549121379852,0.1674906015396118,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7521060705184937,0.1005844622850418,0.095980130136013,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.8500381112098694,0.1467052698135376,0.1029284596443176,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32623291015625,0.5962582230567932,0.050000000745058,0.0479646474123001,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36822509765625,0.7818253040313721,0.1131617650389671,0.5114500522613525,287.37969970703125,288.25,288.1099853515625,285.2218017578125,288.5333557128906,297.3739929199219,287.4427795410156,1.0,0.2147278636693954,1.0,1.0,0.1567530184984207,1.0,-1.1110800504684448,1.0508666038513184,0.060213416814804,0.7818382382392883,5.551115123125783e-17,5.551115123125783e-17,0.0,23.05352783203125,25.0,759.7605590820312,-0.0,121.75205993652344,1.0,283.1493835449219,287.6646423339844,288.0264587402344,288.1042785644531,313.061279296875,298.5343933105469,283.1499938964844,18032.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6015063010854647e-05,0.466289758682251,3.0369305160926634e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0958459228277206,0.0,17.975582122802734,1895.4371337890625,-0.0,0.0,0.2332956790924072,1.0,0.0,3.0,1.0,0.0
12121920,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.382568359375,0.9220085144042968,0.1867549121379852,0.1674906015396118,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7521060705184937,0.1005844622850418,0.095980130136013,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3764953613281,0.8500381112098694,0.1467052698135376,0.1029284596443176,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32623291015625,0.5962582230567932,0.050000000745058,0.0479646474123001,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36822509765625,0.7818253040313721,0.1131617650389671,0.5114500522613525,287.37969970703125,288.25,288.1099853515625,285.2218017578125,288.5333557128906,297.3739929199219,287.4427795410156,1.0,0.2147278636693954,1.0,1.0,0.1567530184984207,1.0,-1.1110800504684448,1.0508666038513184,0.060213416814804,0.7818382382392883,5.551115123125783e-17,5.551115123125783e-17,0.0,23.05352783203125,25.0,759.7605590820312,-0.0,121.75205993652344,1.0,283.1493835449219,287.6646423339844,288.0264587402344,288.1042785644531,313.061279296875,298.5343933105469,283.1499938964844,18032.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6015063010854647e-05,0.466289758682251,3.0369305160926634e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0958459228277206,0.0,17.975582122802734,1895.4371337890625,-0.0,0.0,0.2332956790924072,1.0,0.0,3.0,1.0,0.0
12121980,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1783142089844,0.933274269104004,0.1926310658454895,0.1720658838748932,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.7531800270080566,0.1009820029139518,0.0959964171051979,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.8536365628242493,0.1485641747713089,0.1038388162851333,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.597191572189331,0.050000000745058,0.0479600690305233,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517333984375,0.7837408781051636,0.1139231324195861,0.5129398703575134,288.1725158691406,288.3500061035156,288.2033386230469,285.2417907714844,289.7980651855469,297.38897705078125,288.27587890625,1.0,0.2156539112329483,1.0,1.0,0.3135060369968414,1.0,-1.1194605827331543,0.9152735471725464,0.2041870057582855,0.6450144052505493,5.551115123125783e-17,5.551115123125783e-17,0.0,23.01523780822754,25.0,1073.9095458984375,-0.0,123.67967224121094,1.0,283.14923095703125,287.6645812988281,287.7550354003906,287.82440185546875,313.061279296875,298.5343933105469,283.1499938964844,17919.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5914520190563053e-05,0.4864695072174072,3.017864549838961e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1039840877056121,0.0,18.708786010742188,1895.4371337890625,-0.0,0.0,0.2339741885662078,1.0,0.0,3.0,1.0,0.0
12122040,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1783142089844,0.933274269104004,0.1926310658454895,0.1720658838748932,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.7531800270080566,0.1009820029139518,0.0959964171051979,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.8536365628242493,0.1485641747713089,0.1038388162851333,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0721130371094,0.597191572189331,0.050000000745058,0.0479600690305233,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1517333984375,0.7837408781051636,0.1139231324195861,0.5129398703575134,288.1725158691406,288.3500061035156,288.2033386230469,285.2417907714844,289.7980651855469,297.38897705078125,288.27587890625,1.0,0.2156539112329483,1.0,1.0,0.3135060369968414,1.0,-1.1194605827331543,0.9152735471725464,0.2041870057582855,0.6450144052505493,5.551115123125783e-17,5.551115123125783e-17,0.0,23.01523780822754,25.0,1073.9095458984375,-0.0,123.67967224121094,1.0,283.14923095703125,287.6645812988281,287.7550354003906,287.82440185546875,313.061279296875,298.5343933105469,283.1499938964844,17919.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5914520190563053e-05,0.4864695072174072,3.017864549838961e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1039840877056121,0.0,18.708786010742188,1895.4371337890625,-0.0,0.0,0.2339741885662078,1.0,0.0,3.0,1.0,0.0
12122100,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.703369140625,0.9465583562850952,0.1966227293014526,0.175306037068367,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6592102050781,0.7590073943138123,0.1017374619841575,0.0965097397565841,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68865966796875,0.8614692091941833,0.1502792239189148,0.1048341989517211,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703430175781,0.6011930704116821,0.050000000745058,0.0479408241808414,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6695861816406,0.7905110716819763,0.1149412468075752,0.5164236426353455,288.6956481933594,288.3500061035156,288.25,285.2510986328125,290.6884155273437,297.4070739746094,288.8243103027344,1.0,0.2162710428237915,1.0,1.0,0.3918825387954712,1.0,-1.129315733909607,0.8173661231994629,0.3119495809078216,0.545461893081665,5.551115123125783e-17,5.551115123125783e-17,0.0,22.6395263671875,25.0,1320.6846923828125,-0.0,125.3982391357422,1.0,283.149169921875,287.66455078125,287.6304931640625,287.696044921875,313.061279296875,298.5343933105469,283.1499938964844,17920.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5915346011752263e-05,0.4916018545627594,3.018020946002342e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1118339598178863,0.0,18.925094604492188,1895.4371337890625,-0.0,0.0,0.2343101948499679,1.0,0.0,3.0,1.0,0.0
12122160,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2848815917969,0.9650501608848572,0.2013521939516067,0.1791839003562927,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.7694845199584961,0.102892205119133,0.0973778963088989,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.271484375,0.8746075630187988,0.152547225356102,0.106198601424694,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498413085937,0.6081491112709045,0.050000000745058,0.0479085631668567,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2536315917969,0.8022004961967468,0.1164199784398078,0.5218539237976074,289.2776794433594,288.45001220703125,288.2966613769531,285.2599792480469,290.8812866210937,297.4323425292969,289.3788757324219,1.0,0.2170721888542175,1.0,1.0,0.3919174671173095,1.0,-1.1431255340576172,0.8194076418876648,0.3237179219722748,0.5447776317596436,5.551115123125783e-17,5.551115123125783e-17,0.0,22.010528564453125,25.0,1329.7724609375,-0.0,127.7423324584961,1.0,283.14910888671875,287.6645202636719,287.5128479003906,287.57476806640625,313.061279296875,298.5343933105469,283.1499938964844,17932.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.592595799593255e-05,0.4948641955852508,3.020033496285019e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1214410215616226,0.0,19.07441711425781,1895.4371337890625,-0.0,0.0,0.2345847636461258,1.0,0.0,3.0,1.0,0.0
12122220,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.9919718503952026,0.2088692486286163,0.1864899396896362,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.788682758808136,0.1049161329865455,0.0993964746594429,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04443359375,0.8982186913490295,0.1562395244836807,0.1089967042207717,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.6188093423843384,0.050000000745058,0.0478608235716819,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631408691406,0.8221108913421631,0.1190259009599685,0.534122884273529,289.0379638671875,288.45001220703125,288.3788146972656,285.274658203125,290.9638061523437,297.4706726074219,288.9283752441406,1.0,0.2188440263271331,1.0,1.0,0.3919788897037506,1.0,-1.1669501066207886,0.8347734212875366,0.3321766257286072,0.5573530793190002,0.0519214645028114,0.0519214645028114,0.0,21.169153213500977,25.0,2768.128662109375,-0.0,132.9950408935547,1.0,283.14996337890625,289.5039978027344,287.5908203125,287.81866455078125,313.061279296875,298.5343933105469,283.1499938964844,17596.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.17230224609375,0.5587143301963806,3.4021172545806166e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1370.0875244140625,0.0,22.254568099975582,1895.4371337890625,-0.0,0.0,0.2411566078662872,1.0,0.0,3.0,1.0,0.0
12122280,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117736816406,0.980288028717041,0.2097389250993728,0.1872970908880233,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9499206542969,0.7768053412437439,0.1050510555505752,0.0996399596333503,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9230651855469,0.8847322463989258,0.1564932614564895,0.1092990413308143,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03570556640625,0.6092270612716675,0.050000000745058,0.0479035414755344,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.940185546875,0.8106502294540405,0.1192196607589721,0.5355948805809021,288.91766357421875,288.54998779296875,288.3900146484375,285.2765808105469,290.9661865234375,297.4719543457031,288.8195495605469,1.0,0.2187767922878265,1.0,1.0,0.3919872939586639,1.0,-1.153516173362732,0.8250675797462463,0.3284486532211303,0.5555161833763123,0.0309796165674924,0.0309796165674924,0.0,22.15377616882324,25.0,2865.77001953125,-0.0,133.2720184326172,1.0,283.1499938964844,289.5018615722656,287.6361389160156,287.8655090332031,313.061279296875,298.5343933105469,283.1499938964844,17733.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1683445423841476,0.5494945645332336,3.317431884752864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1338.8204345703125,0.0,21.980937957763672,1895.4371337890625,-0.0,0.0,0.2411071807146072,1.0,0.0,3.0,1.0,0.0
12122340,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.981600284576416,0.2152361720800399,0.192515030503273,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.7727417349815369,0.1055542528629303,0.1003851294517517,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388916015625,0.8808792233467102,0.1576893180608749,0.1104138270020484,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049865722656,0.6043190360069275,0.050000000745058,0.0479258485138416,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336730957031,0.8071998357772827,0.1200992092490196,0.5410262942314148,288.74029541015625,288.6499938964844,288.4833374023437,285.291748046875,291.0445861816406,297.4728088378906,288.7405700683594,1.0,0.2204650640487671,1.0,1.0,0.3920570909976959,1.0,-1.161308765411377,0.8310169577598572,0.3302918076515198,0.5541895031929016,0.0131356446072459,0.0131356446072459,0.0,22.729528427124023,25.0,2915.274169921875,-0.0,137.3645782470703,1.0,283.1499938964844,289.31573486328125,287.8382263183594,287.99969482421875,313.061279296875,298.5343933105469,283.1499938964844,17616.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.146605983376503,0.5483118891716003,2.860899961376617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1021.3923950195312,0.0,21.687959671020508,1895.4371337890625,-0.0,0.0,0.2400407493114471,1.0,0.0,3.0,1.0,0.0
12122400,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74151611328125,0.981600284576416,0.2152361720800399,0.192515030503273,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304382324219,0.7727417349815369,0.1055542528629303,0.1003851294517517,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388916015625,0.8808792233467102,0.1576893180608749,0.1104138270020484,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7049865722656,0.6043190360069275,0.050000000745058,0.0479258485138416,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7336730957031,0.8071998357772827,0.1200992092490196,0.5410262942314148,288.74029541015625,288.6499938964844,288.4833374023437,285.291748046875,291.0445861816406,297.4728088378906,288.7405700683594,1.0,0.2204650640487671,1.0,1.0,0.3920570909976959,1.0,-1.161308765411377,0.8310169577598572,0.3302918076515198,0.5541895031929016,0.0131356446072459,0.0131356446072459,0.0,22.729528427124023,25.0,2915.274169921875,-0.0,137.3645782470703,1.0,283.1499938964844,289.31573486328125,287.8382263183594,287.99969482421875,313.061279296875,298.5343933105469,283.1499938964844,17616.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.146605983376503,0.5483118891716003,2.860899961376617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1021.3923950195312,0.0,21.687959671020508,1895.4371337890625,-0.0,0.0,0.2400407493114471,1.0,0.0,3.0,1.0,0.0
12122460,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6283569335937,0.9781773090362548,0.2212471514940261,0.1818155646324157,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62066650390625,0.785703182220459,0.1059321016073226,0.1007290855050087,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.8968617916107178,0.1588182002305984,0.1111945807933807,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094665527344,0.6139359474182129,0.050000000745058,0.04788239300251,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62255859375,0.8206312656402588,0.120796225965023,0.5441501140594482,288.6270751953125,288.75,288.57666015625,285.3056945800781,289.6899719238281,297.47564697265625,288.64910888671875,1.0,0.2222607135772705,1.0,1.0,0.235234260559082,1.0,-1.1830449104309082,1.0422823429107666,0.140762597322464,0.7592750191688538,5.551115123125783e-17,5.551115123125783e-17,0.0,21.957752227783203,25.0,1351.454345703125,-0.0,138.4903564453125,1.0,283.1493835449219,289.2090759277344,287.8669128417969,287.9437255859375,313.061279296875,298.5343933105469,283.1499938964844,18385.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8445260138832964e-05,0.4565663337707519,3.497767939002196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.754149436950684,0.0,17.90047836303711,1895.4371337890625,-0.0,0.0,0.2345612049102783,1.0,0.0,3.0,1.0,0.0
12122520,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6283569335937,0.9781773090362548,0.2212471514940261,0.1818155646324157,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62066650390625,0.785703182220459,0.1059321016073226,0.1007290855050087,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.8968617916107178,0.1588182002305984,0.1111945807933807,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094665527344,0.6139359474182129,0.050000000745058,0.04788239300251,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62255859375,0.8206312656402588,0.120796225965023,0.5441501140594482,288.6270751953125,288.75,288.57666015625,285.3056945800781,289.6899719238281,297.47564697265625,288.64910888671875,1.0,0.2222607135772705,1.0,1.0,0.235234260559082,1.0,-1.1830449104309082,1.0422823429107666,0.140762597322464,0.7592750191688538,5.551115123125783e-17,5.551115123125783e-17,0.0,21.957752227783203,25.0,1351.454345703125,-0.0,138.4903564453125,1.0,283.1493835449219,289.2090759277344,287.8669128417969,287.9437255859375,313.061279296875,298.5343933105469,283.1499938964844,18385.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8445260138832964e-05,0.4565663337707519,3.497767939002196e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.754149436950684,0.0,17.90047836303711,1895.4371337890625,-0.0,0.0,0.2345612049102783,1.0,0.0,3.0,1.0,0.0
12122580,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.9785864353179932,0.2280043512582779,0.1828012615442276,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70965576171875,0.785784900188446,0.1064426973462104,0.1011658683419227,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.8981797099113464,0.160232275724411,0.1121208891272544,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125244140625,0.6131100654602051,0.050000000745058,0.0478860177099704,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088317871094,0.8212485909461975,0.1216318011283874,0.5476585030555725,288.70654296875,288.8500061035156,288.6700134277344,285.318603515625,288.7152404785156,297.4844665527344,288.68914794921875,1.0,0.2236264795064926,1.0,1.0,0.0784114226698875,1.0,-1.1900690793991089,1.1862188577651978,0.0038501920644193,0.9013285636901855,5.551115123125783e-17,5.551115123125783e-17,0.0,22.189546585083008,28.0,260.8316345214844,-0.0,141.04176330566406,1.0,283.1492614746094,289.208984375,287.6217041015625,287.6852111816406,313.061279296875,298.5343933105469,283.1499938964844,18024.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6007561498554423e-05,0.4813792109489441,3.0355080428423614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1233388632535934,0.0,18.59910774230957,1895.4371337890625,-0.0,0.0,0.2341992706060409,1.0,0.0,3.0,1.0,0.0
12122640,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057800292969,0.9785864353179932,0.2280043512582779,0.1828012615442276,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.70965576171875,0.785784900188446,0.1064426973462104,0.1011658683419227,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7071228027344,0.8981797099113464,0.160232275724411,0.1121208891272544,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7125244140625,0.6131100654602051,0.050000000745058,0.0478860177099704,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7088317871094,0.8212485909461975,0.1216318011283874,0.5476585030555725,288.70654296875,288.8500061035156,288.6700134277344,285.318603515625,288.7152404785156,297.4844665527344,288.68914794921875,1.0,0.2236264795064926,1.0,1.0,0.0784114226698875,1.0,-1.1900690793991089,1.1862188577651978,0.0038501920644193,0.9013285636901855,5.551115123125783e-17,5.551115123125783e-17,0.0,22.189546585083008,28.0,260.8316345214844,-0.0,141.04176330566406,1.0,283.1492614746094,289.208984375,287.6217041015625,287.6852111816406,313.061279296875,298.5343933105469,283.1499938964844,18024.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6007561498554423e-05,0.4813792109489441,3.0355080428423614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1233388632535934,0.0,18.59910774230957,1895.4371337890625,-0.0,0.0,0.2341992706060409,1.0,0.0,3.0,1.0,0.0
12122700,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64410400390625,0.9797136783599854,0.2312045246362686,0.1847699433565139,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457824707031,0.7845550179481506,0.1066489219665527,0.1013986989855766,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6444396972656,0.8973593711853027,0.1608435958623886,0.1125945821404457,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6534423828125,0.6116812825202942,0.050000000745058,0.0478923469781875,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64520263671875,0.8203299045562744,0.121987797319889,0.5494678020477295,288.6442565917969,288.8500061035156,288.7166748046875,285.3247375488281,288.7123718261719,297.4873352050781,288.6448059082031,1.0,0.2247767001390457,1.0,1.0,0.0,1.0,-1.1954684257507324,1.195466160774231,2.312232936674264e-06,0.90946227312088,5.551115123125783e-17,5.551115123125783e-17,0.0,22.429357528686523,28.0,89.01009368896484,-0.0,143.05020141601562,1.0,283.149169921875,289.2089538574219,287.50762939453125,287.56768798828125,313.061279296875,298.5343933105469,283.1499938964844,17973.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596228867128957e-05,0.4881030619144439,3.026922787939535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1189183369278907,0.0,18.831090927124023,1895.4371337890625,-0.0,0.0,0.2343617677688598,1.0,0.0,3.0,1.0,0.0
12122760,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6744079589844,0.9814439415931702,0.2342171519994735,0.1879266202449798,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6712341308594,0.7821388840675354,0.1068519279360771,0.1015969142317771,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.67340087890625,0.8951395750045776,0.16144859790802,0.1130195409059524,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6656799316406,0.609361469745636,0.050000000745058,0.0479026511311531,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6720275878906,0.8182480335235596,0.1223314180970192,0.5510563850402832,288.673828125,288.95001220703125,288.7633361816406,285.3306884765625,288.7591552734375,297.4884033203125,288.682861328125,1.0,0.226190373301506,1.0,1.0,0.0290301628410816,1.0,-1.2019238471984863,1.2018945217132568,2.9332784833968617e-05,0.9145534634590148,5.551115123125783e-17,5.551115123125783e-17,0.0,22.78398895263672,31.0,70.03999328613281,-0.0,145.6084747314453,1.0,283.14910888671875,289.2089233398437,287.39971923828125,287.45654296875,313.061279296875,298.5343933105469,283.1499938964844,17957.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.594772948010359e-05,0.492503821849823,3.024162138157843e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1158848032355308,0.0,18.99981689453125,1895.4371337890625,-0.0,0.0,0.2345599830150604,1.0,0.0,3.0,1.0,0.0
12122820,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608337402344,0.9855877757072448,0.2399105578660965,0.1962846964597702,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.7757512927055359,0.1073680222034454,0.1020797714591026,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596740722656,0.8888687491416931,0.1628292202949524,0.1139669418334961,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.603184163570404,0.050000000745058,0.0479308329522609,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.8123978972434998,0.1231129616498947,0.5545639991760254,288.7601623535156,289.04998779296875,288.8566589355469,285.3421325683594,288.8795166015625,297.4883117675781,288.7695617675781,1.0,0.2297496497631073,1.0,1.0,0.0870904847979545,1.0,-1.217915415763855,1.213410496711731,0.0045049525797367,0.9227003455162048,5.551115123125783e-17,5.551115123125783e-17,0.0,23.729326248168945,25.0,81.07035827636719,-0.0,152.18743896484375,1.0,283.14898681640625,289.2088317871094,287.2010498046875,287.2518920898437,313.061279296875,298.5343933105469,283.1499938964844,17963.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59530700329924e-05,0.4971509873867035,3.0251745119364015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1128883212804794,0.0,19.20189094543457,1895.4371337890625,-0.0,0.0,0.234893798828125,1.0,0.0,3.0,1.0,0.0
12122880,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7608337402344,0.9855877757072448,0.2399105578660965,0.1962846964597702,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7573547363281,0.7757512927055359,0.1073680222034454,0.1020797714591026,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7596740722656,0.8888687491416931,0.1628292202949524,0.1139669418334961,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7497863769531,0.603184163570404,0.050000000745058,0.0479308329522609,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582397460937,0.8123978972434998,0.1231129616498947,0.5545639991760254,288.7601623535156,289.04998779296875,288.8566589355469,285.3421325683594,288.8795166015625,297.4883117675781,288.7695617675781,1.0,0.2297496497631073,1.0,1.0,0.0870904847979545,1.0,-1.217915415763855,1.213410496711731,0.0045049525797367,0.9227003455162048,5.551115123125783e-17,5.551115123125783e-17,0.0,23.729326248168945,25.0,81.07035827636719,-0.0,152.18743896484375,1.0,283.14898681640625,289.2088317871094,287.2010498046875,287.2518920898437,313.061279296875,298.5343933105469,283.1499938964844,17963.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59530700329924e-05,0.4971509873867035,3.0251745119364015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1128883212804794,0.0,19.20189094543457,1895.4371337890625,-0.0,0.0,0.234893798828125,1.0,0.0,3.0,1.0,0.0
12122940,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.9854478240013124,0.2461456805467605,0.1959805786609649,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91510009765625,0.7775160074234009,0.1080281436443328,0.1026579737663269,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219055175781,0.8920120000839233,0.1644175946712494,0.1150256916880607,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.6034097075462341,0.050000000745058,0.0479297265410423,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.8144898414611816,0.1240231096744537,0.5584272146224976,288.9232788085937,289.1499938964844,288.95001220703125,285.3531494140625,289.33319091796875,297.4910888671875,288.9526062011719,1.0,0.2302988171577453,1.0,1.0,0.1451508104801178,1.0,-1.2241582870483398,1.1650326251983645,0.0591257587075233,0.8731943368911743,5.551115123125783e-17,5.551115123125783e-17,0.0,23.77705383300781,28.0,244.5083770751953,-0.0,154.0733642578125,1.0,283.1488342285156,289.208740234375,287.02313232421875,287.06866455078125,313.061279296875,298.5343933105469,283.1499938964844,17978.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596664333192166e-05,0.498984545469284,3.027748678944425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1132211983203888,0.0,19.29498863220215,1895.4371337890625,-0.0,0.0,0.235093668103218,1.0,0.0,3.0,1.0,0.0
12123000,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.9854478240013124,0.2461456805467605,0.1959805786609649,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.91510009765625,0.7775160074234009,0.1080281436443328,0.1026579737663269,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219055175781,0.8920120000839233,0.1644175946712494,0.1150256916880607,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.6034097075462341,0.050000000745058,0.0479297265410423,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176025390625,0.8144898414611816,0.1240231096744537,0.5584272146224976,288.9232788085937,289.1499938964844,288.95001220703125,285.3531494140625,289.33319091796875,297.4910888671875,288.9526062011719,1.0,0.2302988171577453,1.0,1.0,0.1451508104801178,1.0,-1.2241582870483398,1.1650326251983645,0.0591257587075233,0.8731943368911743,5.551115123125783e-17,5.551115123125783e-17,0.0,23.77705383300781,28.0,244.5083770751953,-0.0,154.0733642578125,1.0,283.1488342285156,289.208740234375,287.02313232421875,287.06866455078125,313.061279296875,298.5343933105469,283.1499938964844,17978.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.596664333192166e-05,0.498984545469284,3.027748678944425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1132211983203888,0.0,19.29498863220215,1895.4371337890625,-0.0,0.0,0.235093668103218,1.0,0.0,3.0,1.0,0.0
12123060,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.986006796360016,0.2544024884700775,0.1972044557332992,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.297607421875,0.7787678837776184,0.1091417148709297,0.1035789921879768,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3088684082031,0.894520103931427,0.1666789352893829,0.1164584383368492,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26043701171875,0.602500855922699,0.050000000745058,0.0479339286684989,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30181884765625,0.8160340189933777,0.1254558116197586,0.5641183853149414,289.3109436035156,289.25,289.0433349609375,285.3639831542969,289.9963684082031,297.5107421875,289.355224609375,1.0,0.2322577387094497,1.0,1.0,0.2372849285602569,1.0,-1.2352827787399292,1.0915473699569702,0.1437354832887649,0.7975594997406006,5.551115123125783e-17,5.551115123125783e-17,0.0,24.022485733032227,31.0,492.3843688964844,-0.0,157.832763671875,1.0,283.1487121582031,289.2086486816406,286.8638000488281,286.90460205078125,313.061279296875,298.5343933105469,283.1499938964844,17989.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976234863046557e-05,0.4996658861637115,3.0295674280887697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1184830665588378,0.0,19.33487319946289,1895.4371337890625,-0.0,0.0,0.2351947724819183,1.0,0.0,3.0,1.0,0.0
12123120,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.986006796360016,0.2544024884700775,0.1972044557332992,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.297607421875,0.7787678837776184,0.1091417148709297,0.1035789921879768,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3088684082031,0.894520103931427,0.1666789352893829,0.1164584383368492,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26043701171875,0.602500855922699,0.050000000745058,0.0479339286684989,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30181884765625,0.8160340189933777,0.1254558116197586,0.5641183853149414,289.3109436035156,289.25,289.0433349609375,285.3639831542969,289.9963684082031,297.5107421875,289.355224609375,1.0,0.2322577387094497,1.0,1.0,0.2372849285602569,1.0,-1.2352827787399292,1.0915473699569702,0.1437354832887649,0.7975594997406006,5.551115123125783e-17,5.551115123125783e-17,0.0,24.022485733032227,31.0,492.3843688964844,-0.0,157.832763671875,1.0,283.1487121582031,289.2086486816406,286.8638000488281,286.90460205078125,313.061279296875,298.5343933105469,283.1499938964844,17989.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976234863046557e-05,0.4996658861637115,3.0295674280887697e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.1184830665588378,0.0,19.33487319946289,1895.4371337890625,-0.0,0.0,0.2351947724819183,1.0,0.0,3.0,1.0,0.0
12123180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8148193359375,0.987199068069458,0.2633087933063507,0.1999128311872482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.779840886592865,0.1107646375894546,0.104968711733818,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.80743408203125,0.8966473340988159,0.1696271449327469,0.118360236287117,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7383728027344,0.6004849672317505,0.050000000745058,0.0479433499276638,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79736328125,0.8173846006393433,0.1274729371070861,0.5723589658737183,289.810302734375,289.25,289.130615234375,285.3741455078125,290.79498291015625,297.5386657714844,289.87335205078125,1.0,0.2351811081171035,1.0,1.0,0.323440819978714,1.0,-1.2523845434188845,0.9982430338859558,0.2541414499282837,0.7011573314666748,0.0106844371184706,0.0106844371184706,0.0,24.49224853515625,31.0,733.758056640625,-0.0,163.95286560058594,1.0,283.1485290527344,289.2108154296875,286.7299499511719,286.7668151855469,313.061279296875,298.5343933105469,283.1499938964844,17848.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0106890900060534,0.5090746283531189,2.0272615530725344e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,12.40528392791748,0.0,19.63190460205078,1895.4371337890625,-0.0,0.0,0.2356635183095932,1.0,0.0,3.0,1.0,0.0
12123240,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.9872906804084778,0.2639753818511963,0.2001267969608307,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324584960937,0.7799451351165771,0.1109021380543708,0.1050868704915046,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8487854003906,0.8968242406845093,0.1698673069477081,0.1185150220990181,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7782592773437,0.6003254652023315,0.050000000745058,0.047944102436304,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8385925292969,0.8175070881843567,0.1276416927576065,0.5730501413345337,289.8517150878906,289.3500061035156,289.1366577148437,285.3748474121094,290.8579406738281,297.5409851074219,289.9117431640625,1.0,0.2354214936494827,1.0,1.0,0.3294190466403961,1.0,-1.253799319267273,0.9907100200653076,0.2630892992019653,0.693366289138794,0.0078985560685396,0.0078985560685396,0.0,24.53072929382324,34.0,873.0913696289062,-0.0,164.465576171875,1.0,283.1486511230469,289.2587280273437,286.7214660644531,286.76226806640625,313.061279296875,298.5343933105469,283.1499938964844,16945.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0823893025517463,0.5701485276222229,1.576048846985145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,249.9920349121093,0.0,21.54874610900879,1895.4371337890625,-0.0,0.0,0.2384885549545288,1.0,0.0,3.0,1.0,0.0
