time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123300,297.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.66192626953125,0.9881100058555604,0.2687064111232757,0.2020810097455978,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6933898925781,0.780593752861023,0.111851193010807,0.106050506234169,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.67193603515625,0.8979567885398865,0.1714861840009689,0.119749516248703,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7458801269531,0.5988662242889404,0.050000000745058,0.0479510091245174,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854858398437,0.81829833984375,0.1288135796785354,0.5786680579185486,289.66802978515625,289.3204345703125,289.1836242675781,285.38037109375,291.36328125,297.5558776855469,289.58819580078125,1.0,0.2374398112297058,1.0,1.0,0.3750376105308532,1.0,-1.2655344009399414,0.9294422268867492,0.3360922038555145,0.6299930810928345,0.0205254387110471,0.0205254387110471,0.0,24.870040893554688,34.0,2318.0693359375,-0.0,168.8040313720703,1.0,283.1498413085937,289.86492919921875,286.8201599121094,287.0029296875,313.061279296875,298.5343933105469,283.1499938964844,17535.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1510372012853622,0.562463641166687,2.952856403837245e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1234.645751953125,0.0,22.240619659423828,1895.4371337890625,-0.0,0.0,0.2405935525894165,1.0,0.0,3.0,1.0,0.0
12123360,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9894813299179076,0.2720195651054382,0.2055302560329437,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548889160156,0.7791509032249451,0.1123366579413414,0.1067280545830726,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399353027344,0.8964450359344482,0.1722743809223175,0.1205779537558555,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.411865234375,0.5962811708450317,0.050000000745058,0.0479634664952755,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.34912109375,0.8170332908630371,0.1294320821762085,0.5826738476753235,289.3374328613281,289.18121337890625,289.2300109863281,285.3859558105469,290.84686279296875,297.5571594238281,289.2998352050781,1.0,0.2396555840969085,1.0,1.0,0.3003888726234436,1.0,-1.2763067483901978,1.0373997688293457,0.2389069348573684,0.7355870604515076,0.0077965753152966,0.0077965753152966,0.0,25.37690544128418,37.0,2218.405517578125,-0.0,173.41624450683594,1.0,283.14996337890625,289.9657287597656,287.0145568847656,287.1795959472656,313.061279296875,298.5343933105469,283.1499938964844,18912.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0391418002545833,0.4501197934150696,7.436911642066946e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,623.9418334960938,0.0,18.26085090637207,1895.4371337890625,-0.0,0.0,0.2368429750204086,1.0,0.0,3.0,1.0,0.0
12123420,297.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11346435546875,0.993440806865692,0.2764420509338379,0.2171914130449295,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.7699921131134033,0.1126894056797027,0.1072621569037437,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1114196777344,0.8858500123023987,0.1728994399309158,0.121214784681797,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1110534667969,0.5874343514442444,0.050000000745058,0.0480080135166645,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.8079380393028259,0.1298701465129852,0.585833728313446,289.11212158203125,289.1041564941406,289.3196105957031,285.39703369140625,289.9073791503906,297.5400390625,289.1297302246094,1.0,0.2443857938051223,1.0,1.0,0.1562022119760513,1.0,-1.2955572605133057,1.2078016996383667,0.0877555161714553,0.9017619490623474,5.551115123125783e-17,5.551115123125783e-17,0.0,26.852384567260746,37.0,1072.7945556640625,-0.0,183.0944061279297,1.0,283.14947509765625,289.9410705566406,287.0745849609375,287.12744140625,313.061279296875,298.5343933105469,283.1499938964844,18349.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.1818997993250377e-05,0.4674532413482666,4.137528264881035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5.169087886810303,0.0,18.327056884765625,1895.4371337890625,-0.0,0.0,0.2350494414567947,1.0,0.0,3.0,1.0,0.0
12123480,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12091064453125,0.9936057329177856,0.2766066491603851,0.2177517414093017,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.114990234375,0.7695228457450867,0.1127019822597503,0.1072740480303764,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185913085937,0.8853063583374023,0.1729260683059692,0.1212306171655654,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1138000488281,0.5870044231414795,0.050000000745058,0.0480102524161338,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1162109375,0.8074461817741394,0.129883587360382,0.5858976244926453,289.1194152832031,289.00439453125,289.3233337402344,285.39752197265625,289.8758544921875,297.5391540527344,289.1379699707031,1.0,0.2445938289165496,1.0,1.0,0.1501944363117218,1.0,-1.296343445777893,1.2152315378189087,0.0811118632555008,0.9090073108673096,0.0082866363227367,0.0082866363227367,0.0,26.92359161376953,40.0,1026.9576416015625,-0.0,183.5205078125,1.0,283.14947509765625,289.9410705566406,287.0687255859375,287.1196594238281,313.061279296875,298.5343933105469,283.1499938964844,18324.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.9293329387437552e-05,0.4688993096351623,3.658587105145883e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3.2916901111602783,0.0,18.36508560180664,1895.4371337890625,-0.0,0.0,0.2350044697523117,1.0,0.0,3.0,1.0,0.0
12123540,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6619567871094,0.9973057508468628,0.2789051234722137,0.2333408147096634,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.7560943961143494,0.1125575453042984,0.1073802039027214,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585388183594,0.8696820735931396,0.1728641837835312,0.1214329600334167,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702575683594,0.5748283863067627,0.050000000745058,0.0480770170688629,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.7927400469779968,0.1296291798353195,0.5861794352531433,288.6596069335937,288.8313293457031,289.4166564941406,285.4097900390625,289.4127502441406,297.5048522949219,288.6877136230469,1.0,0.2500106692314148,1.0,1.0,0.0,1.0,-1.315845966339111,1.3158433437347412,2.6594498194754124e-06,1.0052543878555298,5.551115123125783e-17,5.551115123125783e-17,0.0,28.95060157775879,28.0,844.7740478515625,-0.0,194.7395935058593,1.0,283.1494140625,289.7001342773437,287.1144714355469,287.17120361328125,313.061279296875,298.5343933105469,283.1499938964844,18306.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.279017826367636e-05,0.4687644243240356,4.321693014303768e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7.484936714172363,0.0,18.341562271118164,1895.4371337890625,-0.0,0.0,0.2349208891391754,1.0,0.0,3.0,1.0,0.0
12123600,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6619567871094,0.9973057508468628,0.2789051234722137,0.2333408147096634,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65533447265625,0.7560943961143494,0.1125575453042984,0.1073802039027214,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6585388183594,0.8696820735931396,0.1728641837835312,0.1214329600334167,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6702575683594,0.5748283863067627,0.050000000745058,0.0480770170688629,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561889648437,0.7927400469779968,0.1296291798353195,0.5861794352531433,288.6596069335937,288.8313293457031,289.4166564941406,285.4097900390625,289.4127502441406,297.5048522949219,288.6877136230469,1.0,0.2500106692314148,1.0,1.0,0.0,1.0,-1.315845966339111,1.3158433437347412,2.6594498194754124e-06,1.0052543878555298,5.551115123125783e-17,5.551115123125783e-17,0.0,28.95060157775879,28.0,844.7740478515625,-0.0,194.7395935058593,1.0,283.1494140625,289.7001342773437,287.1144714355469,287.17120361328125,313.061279296875,298.5343933105469,283.1499938964844,18306.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.279017826367636e-05,0.4687644243240356,4.321693014303768e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7.484936714172363,0.0,18.341562271118164,1895.4371337890625,-0.0,0.0,0.2349208891391754,1.0,0.0,3.0,1.0,0.0
12123660,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9946594238281,0.9973994493484496,0.282730758190155,0.2338562756776809,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.99169921875,0.7554368376731873,0.1126777902245521,0.1072883680462837,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945678710937,0.8694131374359131,0.1734272539615631,0.1215418502688407,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96990966796875,0.5744180083274841,0.050000000745058,0.0480793714523315,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.7916558384895325,0.1295831799507141,0.5849092602729797,288.9947814941406,288.6619873046875,289.510009765625,285.4230041503906,289.5073547363281,297.483154296875,288.9669494628906,1.0,0.2494121193885803,1.0,1.0,0.0491426140069961,1.0,-1.3149755001068115,1.3147143125534058,0.0002612377284094,1.0040096044540403,0.0329962968826293,0.0329962968826293,0.0,28.990854263305664,25.0,973.5643920898438,-0.0,194.5269927978516,1.0,283.1495361328125,289.5827941894531,286.9671936035156,287.0547180175781,313.061279296875,298.5343933105469,283.1499938964844,16811.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1387412995100021,0.5936914682388306,2.6989528389975703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,828.6779174804688,0.0,22.685285568237305,1895.4371337890625,-0.0,0.0,0.2394912093877792,1.0,0.0,3.0,1.0,0.0
12123720,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9946594238281,0.9973994493484496,0.282730758190155,0.2338562756776809,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.99169921875,0.7554368376731873,0.1126777902245521,0.1072883680462837,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9945678710937,0.8694131374359131,0.1734272539615631,0.1215418502688407,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96990966796875,0.5744180083274841,0.050000000745058,0.0480793714523315,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930725097656,0.7916558384895325,0.1295831799507141,0.5849092602729797,288.9947814941406,288.6619873046875,289.510009765625,285.4230041503906,289.5073547363281,297.483154296875,288.9669494628906,1.0,0.2494121193885803,1.0,1.0,0.0491426140069961,1.0,-1.3149755001068115,1.3147143125534058,0.0002612377284094,1.0040096044540403,0.0329962968826293,0.0329962968826293,0.0,28.990854263305664,25.0,973.5643920898438,-0.0,194.5269927978516,1.0,283.1495361328125,289.5827941894531,286.9671936035156,287.0547180175781,313.061279296875,298.5343933105469,283.1499938964844,16811.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1387412995100021,0.5936914682388306,2.6989528389975703e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,828.6779174804688,0.0,22.685285568237305,1895.4371337890625,-0.0,0.0,0.2394912093877792,1.0,0.0,3.0,1.0,0.0
12123780,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.9965367913246156,0.2876129746437073,0.2294340282678604,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.525634765625,0.7592110633850098,0.1124855130910873,0.1072582378983497,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.8743930459022522,0.1733499020338058,0.1217157542705535,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.5779219269752502,0.050000000745058,0.0480594113469123,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.7954257726669312,0.1291615962982177,0.5839191675186157,288.53924560546875,288.49639892578125,289.60333251953125,285.4374084472656,289.6546630859375,297.4710998535156,288.5907592773437,1.0,0.2477765679359436,1.0,1.0,0.0982852280139923,1.0,-1.3086274862289429,1.298306584358215,0.0103209037333726,0.9884552359580994,5.551115123125783e-17,5.551115123125783e-17,0.0,28.370439529418945,28.0,1162.829345703125,-0.0,190.95083618164065,1.0,283.1494445800781,289.2542724609375,287.1164855957031,287.1727294921875,313.061279296875,298.5343933105469,283.1499938964844,18355.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.281341767229605e-05,0.4684231877326965,4.326100025084378e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7.539348125457764,0.0,18.374223709106445,1895.4371337890625,-0.0,0.0,0.2351563274860382,1.0,0.0,3.0,1.0,0.0
12123840,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.9965367913246156,0.2876129746437073,0.2294340282678604,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.525634765625,0.7592110633850098,0.1124855130910873,0.1072582378983497,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.8743930459022522,0.1733499020338058,0.1217157542705535,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.5779219269752502,0.050000000745058,0.0480594113469123,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.7954257726669312,0.1291615962982177,0.5839191675186157,288.53924560546875,288.49639892578125,289.60333251953125,285.4374084472656,289.6546630859375,297.4710998535156,288.5907592773437,1.0,0.2477765679359436,1.0,1.0,0.0982852280139923,1.0,-1.3086274862289429,1.298306584358215,0.0103209037333726,0.9884552359580994,5.551115123125783e-17,5.551115123125783e-17,0.0,28.370439529418945,28.0,1162.829345703125,-0.0,190.95083618164065,1.0,283.1494445800781,289.2542724609375,287.1164855957031,287.1727294921875,313.061279296875,298.5343933105469,283.1499938964844,18355.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.281341767229605e-05,0.4684231877326965,4.326100025084378e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7.539348125457764,0.0,18.374223709106445,1895.4371337890625,-0.0,0.0,0.2351563274860382,1.0,0.0,3.0,1.0,0.0
12123900,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.9964202642440796,0.2909833192825317,0.2288846224546432,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6570129394531,0.7596029043197632,0.1125821694731712,0.1072208061814308,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6476745605469,0.8750293254852295,0.1736104786396026,0.1217439398169517,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.659423828125,0.5783545970916748,0.105362594127655,0.0480570085346698,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6542053222656,0.7955926656723022,0.1291407346725464,0.5831554532051086,288.64520263671875,288.45977783203125,289.6502685546875,285.4451904296875,289.8322448730469,297.471923828125,288.5822448730469,1.0,0.2475430965423584,1.0,1.0,0.1227097883820533,1.0,-1.3070329427719116,1.273378849029541,0.0336540713906288,0.963676393032074,0.0265944451093673,0.0265944451093673,0.0,28.27085304260254,28.0,1886.615234375,-0.0,190.1580810546875,1.0,283.1498413085937,289.2146911621094,287.1015319824219,287.2522277832031,313.061279296875,298.5343933105469,283.1499938964844,17399.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1509235948324203,0.5624654293060303,2.9504922949286083e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1065.7664794921875,0.0,22.08402633666992,1895.4371337890625,-0.0,0.0,0.2398466616868972,1.0,0.0,3.0,1.0,0.0
12123960,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.9893500804901124,0.295437216758728,0.2051877230405807,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7805949449539185,0.1125596165657043,0.1071836426854133,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.334716796875,0.899877667427063,0.1735860109329223,0.1217833161354065,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.7489335536956787,0.103811576962471,0.0946003720164299,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.8172164559364319,0.1289671808481216,0.5824025869369507,288.332275390625,288.33453369140625,289.6966552734375,285.4532775878906,289.7761535644531,297.4748840332031,288.316162109375,1.0,0.2484359145164489,1.0,1.0,0.0982852280139923,1.0,-1.333546757698059,1.320819854736328,0.0127268666401505,1.005540370941162,0.0038684508763253,0.0038684508763253,0.0,26.292579650878903,31.0,1923.286376953125,-0.0,194.878173828125,1.0,283.14996337890625,289.03631591796875,287.2432556152344,287.3990783691406,313.061279296875,298.5343933105469,283.1499938964844,18907.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0374670289456844,0.4396495819091797,7.117541556134196e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,546.9721069335938,0.0,17.795949935913086,1895.4371337890625,-0.0,0.0,0.236093059182167,1.0,0.0,3.0,1.0,0.0
12124020,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.991955578327179,0.3035970330238342,0.2124538868665695,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.7737956047058105,0.112406425178051,0.1070871353149414,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.8919175863265991,0.1733299344778061,0.1216604709625244,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.7436716556549072,0.0982624217867851,0.094847984611988,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041931152344,0.8097541928291321,0.1284114569425583,0.5803018808364868,288.2057189941406,288.1763916015625,289.7900085449219,285.4708251953125,289.78863525390625,297.5194702148437,288.23687744140625,1.0,0.2503959536552429,1.0,1.0,0.0491426140069961,1.0,-1.339788794517517,1.3394286632537842,0.000360114936484,1.022999882698059,0.0089021604508161,0.0089021604508161,0.0,27.093889236450195,34.0,1863.864501953125,-0.0,198.90737915039065,1.0,283.1499938964844,288.8321228027344,287.3752136230469,287.4919738769531,313.061279296875,298.5343933105469,283.1499938964844,18868.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0038195294328033,0.4229220449924469,7.243093624875739e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,210.9703063964844,0.0,16.922832489013672,1895.4371337890625,-0.0,0.0,0.235024943947792,1.0,0.0,3.0,1.0,0.0
12124080,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.991955578327179,0.3035970330238342,0.2124538868665695,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20440673828125,0.7737956047058105,0.112406425178051,0.1070871353149414,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.8919175863265991,0.1733299344778061,0.1216604709625244,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049865722656,0.7436716556549072,0.0982624217867851,0.094847984611988,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2041931152344,0.8097541928291321,0.1284114569425583,0.5803018808364868,288.2057189941406,288.1763916015625,289.7900085449219,285.4708251953125,289.78863525390625,297.5194702148437,288.23687744140625,1.0,0.2503959536552429,1.0,1.0,0.0491426140069961,1.0,-1.339788794517517,1.3394286632537842,0.000360114936484,1.022999882698059,0.0089021604508161,0.0089021604508161,0.0,27.093889236450195,34.0,1863.864501953125,-0.0,198.90737915039065,1.0,283.1499938964844,288.8321228027344,287.3752136230469,287.4919738769531,313.061279296875,298.5343933105469,283.1499938964844,18868.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0038195294328033,0.4229220449924469,7.243093624875739e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,210.9703063964844,0.0,16.922832489013672,1895.4371337890625,-0.0,0.0,0.235024943947792,1.0,0.0,3.0,1.0,0.0
12124140,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.036865234375,0.99537992477417,0.3084170520305633,0.2243526726961136,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.7631874680519104,0.1123283207416534,0.1070596650242805,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390625,0.8792806267738342,0.1731214076280594,0.1215642392635345,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0476989746094,0.72519850730896,0.0946860238909721,0.0911110192537307,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.797409176826477,0.1277746856212616,0.5778594613075256,288.0379943847656,288.0220031738281,289.8833312988281,285.4903259277344,289.87945556640625,297.53424072265625,288.0380249023437,1.0,0.2531271874904632,1.0,1.0,0.0,1.0,-1.3465046882629397,1.3465027809143066,1.855320306276553e-06,1.0288548469543457,0.0131910378113389,0.0131910378113389,0.0,28.425281524658203,37.0,2370.98779296875,-0.0,204.34133911132807,1.0,283.1499938964844,288.5672912597656,287.5356750488281,287.6994323730469,313.061279296875,298.5343933105469,283.1499938964844,18600.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0814309641718864,0.4630625247955322,1.557397100171442e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,697.1978149414062,0.0,18.695152282714844,1895.4371337890625,-0.0,0.0,0.2371971607208252,1.0,0.0,3.0,1.0,0.0
12124200,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.036865234375,0.99537992477417,0.3084170520305633,0.2243526726961136,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04449462890625,0.7631874680519104,0.1123283207416534,0.1070596650242805,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390625,0.8792806267738342,0.1731214076280594,0.1215642392635345,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0476989746094,0.72519850730896,0.0946860238909721,0.0911110192537307,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.797409176826477,0.1277746856212616,0.5778594613075256,288.0379943847656,288.0220031738281,289.8833312988281,285.4903259277344,289.87945556640625,297.53424072265625,288.0380249023437,1.0,0.2531271874904632,1.0,1.0,0.0,1.0,-1.3465046882629397,1.3465027809143066,1.855320306276553e-06,1.0288548469543457,0.0131910378113389,0.0131910378113389,0.0,28.425281524658203,37.0,2370.98779296875,-0.0,204.34133911132807,1.0,283.1499938964844,288.5672912597656,287.5356750488281,287.6994323730469,313.061279296875,298.5343933105469,283.1499938964844,18600.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0814309641718864,0.4630625247955322,1.557397100171442e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,697.1978149414062,0.0,18.695152282714844,1895.4371337890625,-0.0,0.0,0.2371971607208252,1.0,0.0,3.0,1.0,0.0
12124260,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326477050781,0.998049795627594,0.3113419711589813,0.2377519160509109,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.7513496279716492,0.1121823638677597,0.1069704443216323,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.8649007678031921,0.1727251857519149,0.1213275715708732,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93603515625,0.7077527642250061,0.0922573208808898,0.0886091366410255,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93414306640625,0.7830092310905457,0.1269022822380066,0.5743377208709717,287.93292236328125,287.871337890625,289.9766540527344,285.5120544433594,289.9728088378906,297.51397705078125,287.93377685546875,1.0,0.2565065324306488,1.0,1.0,0.0,1.0,-1.3549665212631226,1.3549649715423584,1.5398337609440205e-06,1.035789132118225,0.020937455818057,0.020937455818057,0.0,30.096858978271484,40.0,2762.13330078125,-0.0,211.2466278076172,1.0,283.1499938964844,288.311767578125,287.7207946777344,287.8904113769531,313.061279296875,298.5343933105469,283.1499938964844,18143.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1289208084344864,0.4966346621513366,2.498833362452046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,850.0812377929688,0.0,19.906124114990234,1895.4371337890625,-0.0,0.0,0.2386860698461532,1.0,0.0,3.0,1.0,0.0
12124320,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326477050781,0.998049795627594,0.3113419711589813,0.2377519160509109,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9347839355469,0.7513496279716492,0.1121823638677597,0.1069704443216323,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.8649007678031921,0.1727251857519149,0.1213275715708732,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93603515625,0.7077527642250061,0.0922573208808898,0.0886091366410255,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93414306640625,0.7830092310905457,0.1269022822380066,0.5743377208709717,287.93292236328125,287.871337890625,289.9766540527344,285.5120544433594,289.9728088378906,297.51397705078125,287.93377685546875,1.0,0.2565065324306488,1.0,1.0,0.0,1.0,-1.3549665212631226,1.3549649715423584,1.5398337609440205e-06,1.035789132118225,0.020937455818057,0.020937455818057,0.0,30.096858978271484,40.0,2762.13330078125,-0.0,211.2466278076172,1.0,283.1499938964844,288.311767578125,287.7207946777344,287.8904113769531,313.061279296875,298.5343933105469,283.1499938964844,18143.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1289208084344864,0.4966346621513366,2.498833362452046e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,850.0812377929688,0.0,19.906124114990234,1895.4371337890625,-0.0,0.0,0.2386860698461532,1.0,0.0,3.0,1.0,0.0
12124380,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.9990000128746032,0.3135141134262085,0.2514851689338684,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.7395703196525574,0.1121241524815559,0.1069562211632728,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656005859375,0.8504698872566223,0.1724244058132171,0.1211421713232994,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677062988281,0.6907596588134766,0.090617723762989,0.0869604274630546,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664245605469,0.7682467103004456,0.1260304450988769,0.5706951022148132,287.8652648925781,287.7243957519531,290.07000732421875,285.5362854003906,290.0661926269531,297.4812927246094,287.86181640625,1.0,0.2603963017463684,1.0,1.0,0.0,1.0,-1.3648601770401,1.364858627319336,1.5601441418766626e-06,1.0437991619110107,0.0398711189627647,0.0398711189627647,0.0,32.04710388183594,43.0,3055.5634765625,-0.0,219.4138946533203,1.0,283.1499938964844,288.1365661621094,287.9084777832031,288.0902099609375,313.061279296875,298.5343933105469,283.1499938964844,17997.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1540569514036178,0.5075132250785828,3.015830696284638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,961.0398559570312,0.0,20.345333099365234,1895.4371337890625,-0.0,0.0,0.2393324226140976,1.0,0.0,3.0,1.0,0.0
12124440,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86480712890625,0.9990000128746032,0.3135141134262085,0.2514851689338684,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8668212890625,0.7395703196525574,0.1121241524815559,0.1069562211632728,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656005859375,0.8504698872566223,0.1724244058132171,0.1211421713232994,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677062988281,0.6907596588134766,0.090617723762989,0.0869604274630546,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664245605469,0.7682467103004456,0.1260304450988769,0.5706951022148132,287.8652648925781,287.7243957519531,290.07000732421875,285.5362854003906,290.0661926269531,297.4812927246094,287.86181640625,1.0,0.2603963017463684,1.0,1.0,0.0,1.0,-1.3648601770401,1.364858627319336,1.5601441418766626e-06,1.0437991619110107,0.0398711189627647,0.0398711189627647,0.0,32.04710388183594,43.0,3055.5634765625,-0.0,219.4138946533203,1.0,283.1499938964844,288.1365661621094,287.9084777832031,288.0902099609375,313.061279296875,298.5343933105469,283.1499938964844,17997.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1540569514036178,0.5075132250785828,3.015830696284638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,961.0398559570312,0.0,20.345333099365234,1895.4371337890625,-0.0,0.0,0.2393324226140976,1.0,0.0,3.0,1.0,0.0
12124500,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83270263671875,0.9990000128746032,0.3144479095935821,0.2582952082157135,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.7338607907295227,0.1121345087885856,0.1069914177060127,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83428955078125,0.843482494354248,0.1723186671733856,0.1210858523845672,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83770751953125,0.6828391551971436,0.0899908617138862,0.0863500908017158,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.7610446214675903,0.1256171464920044,0.5689833164215088,287.83367919921875,287.6926574707031,290.1166687011719,285.5494079589844,290.11285400390625,297.4637756347656,287.8265075683594,1.0,0.2624955475330353,1.0,1.0,0.0,1.0,-1.370222091674805,1.3702205419540403,1.5711796095274622e-06,1.0480927228927612,0.0494550168514251,0.0494550168514251,0.0,33.11427688598633,43.0,3200.770263671875,-0.0,223.9105682373047,1.0,283.1499938964844,288.0690002441406,288.00518798828125,288.1950988769531,313.061279296875,298.5343933105469,283.1499938964844,17954.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1660532355308532,0.5111352801322937,3.268638470999008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1021.454833984375,0.0,20.51488304138184,1895.4371337890625,-0.0,0.0,0.2396477907896042,1.0,0.0,3.0,1.0,0.0
12124560,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.9990000128746032,0.315269261598587,0.2650758624076843,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80206298828125,0.7282519340515137,0.1121585443615913,0.1070479229092598,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.800537109375,0.8366621136665344,0.1722194701433181,0.1210438832640647,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031616210937,0.6752777099609375,0.0894464924931526,0.0858367308974266,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016052246094,0.7540299892425537,0.125208094716072,0.5673299431800842,287.80010986328125,287.5812072753906,290.163330078125,285.5632629394531,290.1595458984375,297.44610595703125,287.79522705078125,1.0,0.2646797895431518,1.0,1.0,0.0,1.0,-1.375778079032898,1.3757764101028442,1.5826418575670689e-06,1.0525134801864624,0.0691113024950027,0.0691113024950027,0.0,34.239105224609375,31.0,3312.407470703125,-0.0,228.6493682861328,1.0,283.1499938964844,288.00262451171875,288.1067199707031,288.3026733398437,313.061279296875,298.5343933105469,283.1499938964844,17964.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1718885153532028,0.5100277662277222,3.393239689231109e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1048.642333984375,0.0,20.5046329498291,1895.4371337890625,-0.0,0.0,0.2397787570953369,1.0,0.0,3.0,1.0,0.0
12124620,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.9990000128746032,0.3178281784057617,0.2645293474197387,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.7287955284118652,0.1121966540813446,0.1070878058671951,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69610595703125,0.8368508815765381,0.1719663292169571,0.1208832859992981,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008361816406,0.6731342673301697,0.0884919762611389,0.0848930403590202,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.7529121041297913,0.1243641823530197,0.5635775327682495,287.6953125,287.4417419433594,290.25665283203125,285.59326171875,290.2528686523437,297.4191589355469,287.6861572265625,1.0,0.2630794048309326,1.0,1.0,0.0,1.0,-1.3693524599075315,1.369350790977478,1.5694084822825971e-06,1.047419786453247,0.100527748465538,0.100527748465538,0.0,34.04691696166992,25.0,3602.65625,-0.0,225.753662109375,1.0,283.1499938964844,287.84893798828125,288.3271179199219,288.541015625,313.061279296875,298.5343933105469,283.1499938964844,17948.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.194480761885643,0.5125101208686829,3.8871408314378195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1157.2569580078125,0.0,20.705766677856445,1895.4371337890625,-0.0,0.0,0.2404296696186065,1.0,0.0,3.0,1.0,0.0
12124680,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.9990000128746032,0.3178281784057617,0.2645293474197387,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.7287955284118652,0.1121966540813446,0.1070878058671951,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69610595703125,0.8368508815765381,0.1719663292169571,0.1208832859992981,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008361816406,0.6731342673301697,0.0884919762611389,0.0848930403590202,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.697998046875,0.7529121041297913,0.1243641823530197,0.5635775327682495,287.6953125,287.4417419433594,290.25665283203125,285.59326171875,290.2528686523437,297.4191589355469,287.6861572265625,1.0,0.2630794048309326,1.0,1.0,0.0,1.0,-1.3693524599075315,1.369350790977478,1.5694084822825971e-06,1.047419786453247,0.100527748465538,0.100527748465538,0.0,34.04691696166992,25.0,3602.65625,-0.0,225.753662109375,1.0,283.1499938964844,287.84893798828125,288.3271179199219,288.541015625,313.061279296875,298.5343933105469,283.1499938964844,17948.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.194480761885643,0.5125101208686829,3.8871408314378195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1157.2569580078125,0.0,20.705766677856445,1895.4371337890625,-0.0,0.0,0.2404296696186065,1.0,0.0,3.0,1.0,0.0
12124740,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55523681640625,0.9990000128746032,0.3226148188114166,0.2571882307529449,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.560546875,0.7349162697792053,0.1121852695941925,0.1070464774966239,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.8435094952583313,0.1715627908706665,0.1205979883670806,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.6772112250328064,0.0876248180866241,0.0840128362178802,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597229003906,0.7578901648521423,0.1235027909278869,0.5595144629478455,287.556640625,287.3059997558594,290.3500061035156,285.6266174316406,290.3461608886719,297.41339111328125,287.5462951660156,1.0,0.259303480386734,1.0,1.0,0.0,1.0,-1.3542152643203735,1.3542137145996094,1.538306605652906e-06,1.035189509391785,0.1286891549825668,0.1286891549825668,0.0,32.682273864746094,28.0,3889.78759765625,-0.0,216.92828369140625,1.0,283.1499938964844,287.6661682128906,288.5693664550781,288.80059814453125,313.061279296875,298.5343933105469,283.1499938964844,17950.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2175041735172271,0.5132670998573303,4.412728848990355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1255.4029541015625,0.0,20.85685920715332,1895.4371337890625,-0.0,0.0,0.2410905361175537,1.0,0.0,3.0,1.0,0.0
12124800,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55523681640625,0.9990000128746032,0.3226148188114166,0.2571882307529449,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.560546875,0.7349162697792053,0.1121852695941925,0.1070464774966239,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574951171875,0.8435094952583313,0.1715627908706665,0.1205979883670806,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.6772112250328064,0.0876248180866241,0.0840128362178802,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597229003906,0.7578901648521423,0.1235027909278869,0.5595144629478455,287.556640625,287.3059997558594,290.3500061035156,285.6266174316406,290.3461608886719,297.41339111328125,287.5462951660156,1.0,0.259303480386734,1.0,1.0,0.0,1.0,-1.3542152643203735,1.3542137145996094,1.538306605652906e-06,1.035189509391785,0.1286891549825668,0.1286891549825668,0.0,32.682273864746094,28.0,3889.78759765625,-0.0,216.92828369140625,1.0,283.1499938964844,287.6661682128906,288.5693664550781,288.80059814453125,313.061279296875,298.5343933105469,283.1499938964844,17950.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2175041735172271,0.5132670998573303,4.412728848990355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1255.4029541015625,0.0,20.85685920715332,1895.4371337890625,-0.0,0.0,0.2410905361175537,1.0,0.0,3.0,1.0,0.0
12124860,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.9990000128746032,0.3286587297916412,0.2532492280006408,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.418212890625,0.7385557293891907,0.1124863997101783,0.1071830242872238,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154357910156,0.8469559550285339,0.1713729202747345,0.1203735768795013,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.6789976358413696,0.0871646106243133,0.0834074094891548,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175109863281,0.7602139115333557,0.1230098754167556,0.556538462638855,287.4147033691406,287.17401123046875,290.4433288574219,285.6615295410156,290.439453125,297.4197998046875,287.40545654296875,1.0,0.2574031054973602,1.0,1.0,0.0,1.0,-1.345075607299805,1.3450740575790403,1.5195963669611956e-06,1.027665376663208,0.1548578739166259,0.1548578739166259,0.0,31.960094451904297,31.0,4176.544921875,-0.0,211.9193878173828,1.0,283.1499938964844,287.4826965332031,288.82623291015625,289.0741882324219,313.061279296875,298.5343933105469,283.1499938964844,17951.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0180221386253833,1.0,0.0,0.0,0.2410759478807449,0.5135265588760376,4.980132750631583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1347.9884033203125,0.0,20.9916934967041,1895.4371337890625,-0.0,0.0,0.2417489737272262,1.0,0.0,3.0,1.0,0.0
12124920,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.9990000128746032,0.3286587297916412,0.2532492280006408,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.418212890625,0.7385557293891907,0.1124863997101783,0.1071830242872238,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4154357910156,0.8469559550285339,0.1713729202747345,0.1203735768795013,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.6789976358413696,0.0871646106243133,0.0834074094891548,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175109863281,0.7602139115333557,0.1230098754167556,0.556538462638855,287.4147033691406,287.17401123046875,290.4433288574219,285.6615295410156,290.439453125,297.4197998046875,287.40545654296875,1.0,0.2574031054973602,1.0,1.0,0.0,1.0,-1.345075607299805,1.3450740575790403,1.5195963669611956e-06,1.027665376663208,0.1548578739166259,0.1548578739166259,0.0,31.960094451904297,31.0,4176.544921875,-0.0,211.9193878173828,1.0,283.1499938964844,287.4826965332031,288.82623291015625,289.0741882324219,313.061279296875,298.5343933105469,283.1499938964844,17951.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0180221386253833,1.0,0.0,0.0,0.2410759478807449,0.5135265588760376,4.980132750631583e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1347.9884033203125,0.0,20.9916934967041,1895.4371337890625,-0.0,0.0,0.2417489737272262,1.0,0.0,3.0,1.0,0.0
12124980,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.9990000128746032,0.3349723219871521,0.2518591582775116,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.7411559820175171,0.1133084893226623,0.1078413054347038,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.281494140625,0.8485604524612427,0.1716044247150421,0.1204651892185211,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862243652344,0.6802487969398499,0.0873173773288726,0.0834106430411338,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833557128906,0.7613558173179626,0.1230667978525161,0.55620938539505,287.28082275390625,287.0457458496094,290.5366516113281,285.6960754394531,290.53277587890625,297.4288330078125,287.2724304199219,1.0,0.2570589780807495,1.0,1.0,0.0,1.0,-1.3439126014709473,1.3439111709594729,1.5170962797128595e-06,1.026568055152893,0.180693045258522,0.180693045258522,0.0,31.74247360229492,34.0,4476.91748046875,-0.0,210.999252319336,1.0,283.1499938964844,287.314208984375,289.0950012207031,289.3606262207031,313.061279296875,298.5343933105469,283.1499938964844,17945.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0947757959365844,1.0,0.0,0.0,0.2667086720466614,0.5141054391860962,5.640386824268262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1447.4576416015625,0.0,21.1495361328125,1895.4371337890625,-0.0,0.0,0.2424739599227905,1.0,0.0,3.0,1.0,0.0
12125040,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.9990000128746032,0.3349723219871521,0.2518591582775116,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839660644531,0.7411559820175171,0.1133084893226623,0.1078413054347038,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.281494140625,0.8485604524612427,0.1716044247150421,0.1204651892185211,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2862243652344,0.6802487969398499,0.0873173773288726,0.0834106430411338,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833557128906,0.7613558173179626,0.1230667978525161,0.55620938539505,287.28082275390625,287.0457458496094,290.5366516113281,285.6960754394531,290.53277587890625,297.4288330078125,287.2724304199219,1.0,0.2570589780807495,1.0,1.0,0.0,1.0,-1.3439126014709473,1.3439111709594729,1.5170962797128595e-06,1.026568055152893,0.180693045258522,0.180693045258522,0.0,31.74247360229492,34.0,4476.91748046875,-0.0,210.999252319336,1.0,283.1499938964844,287.314208984375,289.0950012207031,289.3606262207031,313.061279296875,298.5343933105469,283.1499938964844,17945.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0947757959365844,1.0,0.0,0.0,0.2667086720466614,0.5141054391860962,5.640386824268262e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1447.4576416015625,0.0,21.1495361328125,1895.4371337890625,-0.0,0.0,0.2424739599227905,1.0,0.0,3.0,1.0,0.0
