time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125100,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.9990000128746032,0.3381307125091553,0.2520263493061065,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154541015625,0.7420515418052673,0.1138644739985466,0.1083248779177665,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2113037109375,0.8486966490745544,0.1718300729990005,0.1205999329686164,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2190246582031,0.680635392665863,0.0875663161277771,0.0835957676172256,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2145080566406,0.7614625096321106,0.1232399269938469,0.5567895770072937,287.2101745605469,287.0186767578125,290.5833435058594,285.7132263183594,290.5794677734375,297.4334716796875,287.19580078125,1.0,0.2574096322059631,1.0,1.0,0.0,1.0,-1.3457728624343872,1.345771312713623,1.520778482699825e-06,1.027981877326965,0.1893973499536514,0.1893973499536514,0.0,31.794818878173828,34.0,4675.3447265625,-0.0,211.79547119140625,1.0,283.1499938964844,287.2354431152344,289.2338562011719,289.51153564453125,313.061279296875,298.5343933105469,283.1499938964844,17901.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1536648124456405,1.0,0.0,0.0,0.286628782749176,0.5180466175079346,6.1935807593727085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1530.183837890625,0.0,21.39358711242676,1895.4371337890625,-0.0,0.0,0.2430777549743652,1.0,0.0,3.0,1.0,0.0
12125160,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512756347656,0.9990000128746032,0.3412174582481384,0.2527900040149688,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1551513671875,0.7425934672355652,0.1144887432456016,0.1088845208287239,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1529235839844,0.84831303358078,0.172094777226448,0.12077097594738,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1572265625,0.6807529926300049,0.0878993421792984,0.0838730931282043,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1546325683594,0.7611688375473022,0.1234750971198082,0.5577128529548645,287.1523132324219,286.92120361328125,290.6300048828125,285.73028564453125,290.6261291503906,297.4374694824219,287.1446838378906,1.0,0.2580744922161102,1.0,1.0,0.0,1.0,-1.3490066528320312,1.349005103111267,1.5272518112396938e-06,1.0305018424987793,0.206199511885643,0.206199511885643,0.0,31.95368385314941,37.0,4792.6337890625,-0.0,213.33985900878903,1.0,283.1499938964844,287.1600646972656,289.3765563964844,289.6611022949219,313.061279296875,298.5343933105469,283.1499938964844,17936.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2245940268039703,1.0,0.0,0.0,0.2946008145809173,0.5147745609283447,6.427028687028269e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1555.2197265625,0.0,21.328367233276367,1895.4371337890625,-0.0,0.0,0.2432896941900253,1.0,0.0,3.0,1.0,0.0
12125220,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271911621094,0.9990000128746032,0.3471735715866089,0.2559402585029602,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307312011719,0.7426808476448059,0.1159313842654228,0.1102079898118972,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.8461394906044006,0.1727549582719802,0.1212175115942955,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.6801961660385132,0.0887908563017845,0.0846655443310737,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.7594522833824158,0.124112382531166,0.5604235529899597,287.0281677246094,286.8004150390625,290.72332763671875,285.7641296386719,290.719482421875,297.4436340332031,287.0211486816406,1.0,0.2602524161338806,1.0,1.0,0.0,1.0,-1.3591160774230957,1.3591145277023315,1.5476950920856325e-06,1.038474202156067,0.2313884198665619,0.2313884198665619,0.0,32.56847381591797,40.0,5124.39990234375,-0.0,218.48336791992188,1.0,283.1499938964844,287.0177307128906,289.2176818847656,289.68756103515625,313.061279296875,298.5343933105469,283.1499938964844,17926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305985927581787,1.0,0.0,0.0,0.3249500691890716,0.5154306888580322,7.396410595106316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1646.366943359375,0.0,21.52837562561035,1895.4371337890625,-0.0,164.45184326171875,0.2442120611667633,1.0,0.0,3.0,1.0,0.0
12125280,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271911621094,0.9990000128746032,0.3471735715866089,0.2559402585029602,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307312011719,0.7426808476448059,0.1159313842654228,0.1102079898118972,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.8461394906044006,0.1727549582719802,0.1212175115942955,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326843261719,0.6801961660385132,0.0887908563017845,0.0846655443310737,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.7594522833824158,0.124112382531166,0.5604235529899597,287.0281677246094,286.8004150390625,290.72332763671875,285.7641296386719,290.719482421875,297.4436340332031,287.0211486816406,1.0,0.2602524161338806,1.0,1.0,0.0,1.0,-1.3591160774230957,1.3591145277023315,1.5476950920856325e-06,1.038474202156067,0.2313884198665619,0.2313884198665619,0.0,32.56847381591797,40.0,5124.39990234375,-0.0,218.48336791992188,1.0,283.1499938964844,287.0177307128906,289.2176818847656,289.68756103515625,313.061279296875,298.5343933105469,283.1499938964844,17926.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305985927581787,1.0,0.0,0.0,0.3249500691890716,0.5154306888580322,7.396410595106316e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1646.366943359375,0.0,21.52837562561035,1895.4371337890625,-0.0,164.45184326171875,0.2442120611667633,1.0,0.0,3.0,1.0,0.0
12125340,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.9990000128746032,0.3527159392833709,0.2610281407833099,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.7414843440055847,0.1175796762108802,0.1117495074868202,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.8422415256500244,0.1735371798276901,0.1217649057507515,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.6785618662834167,0.0899201035499572,0.0857097283005714,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.7562905550003052,0.1249038875102996,0.5639556050300598,286.90802001953125,286.6833190917969,290.8166809082031,285.797607421875,290.8128662109375,297.4464416503906,286.90155029296875,1.0,0.263410359621048,1.0,1.0,0.0,1.0,-1.3732229471206665,1.3732213973999023,1.576588715579419e-06,1.0496679544448853,0.2562742531299591,0.2562742531299591,0.0,33.55668258666992,43.0,5471.43408203125,-0.0,226.080078125,1.0,283.1499938964844,286.8846740722656,288.9051818847656,289.3846130371094,313.061279296875,298.5343933105469,283.1499938964844,17913.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501431047916412,1.0,0.0,0.0,0.3579279482364654,0.516040027141571,8.649228888657491e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1733.064453125,0.0,21.75249290466309,1895.4371337890625,-0.0,194.5872497558593,0.2452603727579116,1.0,0.0,3.0,1.0,0.0
12125400,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071044921875,0.9990000128746032,0.3527159392833709,0.2610281407833099,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.7414843440055847,0.1175796762108802,0.1117495074868202,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.8422415256500244,0.1735371798276901,0.1217649057507515,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.6785618662834167,0.0899201035499572,0.0857097283005714,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.7562905550003052,0.1249038875102996,0.5639556050300598,286.90802001953125,286.6833190917969,290.8166809082031,285.797607421875,290.8128662109375,297.4464416503906,286.90155029296875,1.0,0.263410359621048,1.0,1.0,0.0,1.0,-1.3732229471206665,1.3732213973999023,1.576588715579419e-06,1.0496679544448853,0.2562742531299591,0.2562742531299591,0.0,33.55668258666992,43.0,5471.43408203125,-0.0,226.080078125,1.0,283.1499938964844,286.8846740722656,288.9051818847656,289.3846130371094,313.061279296875,298.5343933105469,283.1499938964844,17913.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501431047916412,1.0,0.0,0.0,0.3579279482364654,0.516040027141571,8.649228888657491e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1733.064453125,0.0,21.75249290466309,1895.4371337890625,-0.0,194.5872497558593,0.2452603727579116,1.0,0.0,3.0,1.0,0.0
12125460,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.9990000128746032,0.3577898740768432,0.2677091956138611,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.7392339110374451,0.1193995624780654,0.1134714186191558,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8369845747947693,0.1744169890880584,0.1223920509219169,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.6760244965553284,0.0912429392337799,0.0869574025273323,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.7519556879997253,0.1258057057857513,0.5680772066116333,286.79205322265625,286.57000732421875,290.9100036621094,285.8307189941406,290.90625,297.4457397460937,286.7860717773437,1.0,0.2673825323581695,1.0,1.0,0.0,1.0,-1.3905069828033447,1.390505313873291,1.6125104593811557e-06,1.0634222030639648,0.2809398174285888,0.2809398174285888,0.0,34.8844108581543,46.0,5832.2724609375,-0.0,235.85694885253903,1.0,283.1499938964844,286.7580871582031,288.7469482421875,289.2080078125,313.061279296875,298.5343933105469,283.1499938964844,17896.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305186033248901,1.0,0.0,0.0,0.3937631845474243,0.5167478919029236,1.034626784246484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1832.503173828125,0.0,22.012264251708984,1895.4371337890625,-0.0,164.32827758789062,0.2464677989482879,1.0,0.0,3.0,1.0,0.0
12125520,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79119873046875,0.9990000128746032,0.3577898740768432,0.2677091956138611,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.7392339110374451,0.1193995624780654,0.1134714186191558,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926025390625,0.8369845747947693,0.1744169890880584,0.1223920509219169,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7959289550781,0.6760244965553284,0.0912429392337799,0.0869574025273323,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939453125,0.7519556879997253,0.1258057057857513,0.5680772066116333,286.79205322265625,286.57000732421875,290.9100036621094,285.8307189941406,290.90625,297.4457397460937,286.7860717773437,1.0,0.2673825323581695,1.0,1.0,0.0,1.0,-1.3905069828033447,1.390505313873291,1.6125104593811557e-06,1.0634222030639648,0.2809398174285888,0.2809398174285888,0.0,34.8844108581543,46.0,5832.2724609375,-0.0,235.85694885253903,1.0,283.1499938964844,286.7580871582031,288.7469482421875,289.2080078125,313.061279296875,298.5343933105469,283.1499938964844,17896.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3305186033248901,1.0,0.0,0.0,0.3937631845474243,0.5167478919029236,1.034626784246484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1832.503173828125,0.0,22.012264251708984,1895.4371337890625,-0.0,164.32827758789062,0.2464677989482879,1.0,0.0,3.0,1.0,0.0
12125580,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6797790527344,0.9990000128746032,0.3623781204223633,0.2756945788860321,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6826477050781,0.7362633347511292,0.1213705241680145,0.1153501793742179,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68115234375,0.8308141827583313,0.1753806918859481,0.123087428510189,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842041015625,0.6728838682174683,0.0927315652370452,0.0883775651454925,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824035644531,0.746837317943573,0.1267941892147064,0.5726553797721863,286.6806335449219,286.4603881835937,291.0033264160156,285.8634338378906,290.9996337890625,297.4418640136719,286.675048828125,1.0,0.2720232009887695,1.0,1.0,0.0,1.0,-1.4103825092315674,1.4103809595108032,1.6545027392567135e-06,1.079262375831604,0.305536538362503,0.305536538362503,0.0,36.51032638549805,49.0,6205.7568359375,-0.0,247.61036682128903,1.0,283.1499938964844,286.6349792480469,288.7435913085937,289.19342041015625,313.061279296875,298.5343933105469,283.1499938964844,17872.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043611645698547,1.0,0.0,0.0,0.4328618943691253,0.5180107951164246,1.2502365365207881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1946.0408935546875,0.0,22.3349666595459,1895.4371337890625,-0.0,123.18282318115234,0.2478910684585571,1.0,0.0,3.0,1.0,0.0
12125640,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6797790527344,0.9990000128746032,0.3623781204223633,0.2756945788860321,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6826477050781,0.7362633347511292,0.1213705241680145,0.1153501793742179,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68115234375,0.8308141827583313,0.1753806918859481,0.123087428510189,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842041015625,0.6728838682174683,0.0927315652370452,0.0883775651454925,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824035644531,0.746837317943573,0.1267941892147064,0.5726553797721863,286.6806335449219,286.4603881835937,291.0033264160156,285.8634338378906,290.9996337890625,297.4418640136719,286.675048828125,1.0,0.2720232009887695,1.0,1.0,0.0,1.0,-1.4103825092315674,1.4103809595108032,1.6545027392567135e-06,1.079262375831604,0.305536538362503,0.305536538362503,0.0,36.51032638549805,49.0,6205.7568359375,-0.0,247.61036682128903,1.0,283.1499938964844,286.6349792480469,288.7435913085937,289.19342041015625,313.061279296875,298.5343933105469,283.1499938964844,17872.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043611645698547,1.0,0.0,0.0,0.4328618943691253,0.5180107951164246,1.2502365365207881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1946.0408935546875,0.0,22.3349666595459,1895.4371337890625,-0.0,123.18282318115234,0.2478910684585571,1.0,0.0,3.0,1.0,0.0
12125700,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171875,0.9990000128746032,0.364500492811203,0.280086874961853,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6233825683594,0.7346234917640686,0.1224123388528823,0.1163462176918983,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.8275228142738342,0.1758967041969299,0.1234607845544815,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62646484375,0.6711980104446411,0.0935350731015205,0.0891477018594741,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.7441173791885376,0.1273213326930999,0.5751065611839294,286.6190490722656,286.43798828125,291.04998779296875,285.8796691894531,291.0463256835937,297.4389953613281,286.6072998046875,1.0,0.2745546698570251,1.0,1.0,0.0,1.0,-1.4211657047271729,1.4211640357971191,1.6775879885244649e-06,1.0878615379333496,0.3140163123607635,0.3140163123607635,0.0,37.4207878112793,49.0,6444.0693359375,-0.0,254.1813507080078,1.0,283.1499938964844,286.5719299316406,288.7836608886719,289.2371826171875,313.061279296875,298.5343933105469,283.1499938964844,17799.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956910729408264,1.0,0.0,0.0,0.4622409343719482,0.5236223340034485,1.4257070191092682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2038.635498046875,0.0,22.75457191467285,1895.4371337890625,-0.0,107.4842529296875,0.2490294724702835,1.0,0.0,3.0,1.0,0.0
12125760,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5726928710937,0.9990000128746032,0.3664737939834595,0.2847269773483276,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57537841796875,0.7328871488571167,0.1234791353344917,0.1173704117536544,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57403564453125,0.8240957260131836,0.1764181107282638,0.123841293156147,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57684326171875,0.6694392561912537,0.0943672060966491,0.0899493396282196,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5752258300781,0.7413022518157959,0.1278572082519531,0.5776199102401733,286.5735168457031,286.3545227050781,291.0966796875,285.89581298828125,291.093017578125,297.4352722167969,286.5682983398437,1.0,0.2772070467472076,1.0,1.0,0.0,1.0,-1.4324012994766235,1.4323995113372805,1.701868654890859e-06,1.0968246459960938,0.3301453292369842,0.3301453292369842,0.0,38.3941764831543,52.0,6591.41650390625,-0.0,261.18414306640625,1.0,283.1499938964844,286.5135498046875,288.8520202636719,289.30230712890625,313.061279296875,298.5343933105469,283.1499938964844,17837.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938455641269684,1.0,0.0,0.0,0.4755322933197021,0.5211257338523865,1.5088758686943038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2072.030029296875,0.0,22.786985397338867,1895.4371337890625,-0.0,99.41934204101562,0.2496321499347686,1.0,0.0,3.0,1.0,0.0
12125820,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.9990000128746032,0.3700844347476959,0.294543445110321,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.7293407320976257,0.1257156431674957,0.1195207685232162,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.8170610070228577,0.1775321811437606,0.1246532574295997,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.6659236550331116,0.0961361303925514,0.091657355427742,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725341796875,0.7356175780296326,0.1289874762296676,0.582926332950592,286.47088623046875,286.2524108886719,291.19000244140625,285.9278259277344,291.1864318847656,297.4264831542969,286.4659729003906,1.0,0.282824844121933,1.0,1.0,0.0,1.0,-1.456161618232727,1.4561598300933838,1.7539742884764564e-06,1.1157820224761963,0.3548780679702759,0.3548780679702759,0.0,40.50143432617188,55.0,6987.654296875,-0.0,276.44171142578125,1.0,283.1499938964844,286.3941345214844,288.9664306640625,289.4527587890625,313.061279296875,298.5343933105469,283.1499938964844,17766.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302166610956192,1.0,0.0,0.0,0.5218979120254517,0.5312262177467346,1.8174587168573453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2204.982177734375,0.0,23.60603713989257,1895.4371337890625,-0.0,119.62932586669922,0.2519664168357849,1.0,0.0,3.0,1.0,0.0
12125880,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.9990000128746032,0.3700844347476959,0.294543445110321,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47265625,0.7293407320976257,0.1257156431674957,0.1195207685232162,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714050292969,0.8170610070228577,0.1775321811437606,0.1246532574295997,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.6659236550331116,0.0961361303925514,0.091657355427742,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725341796875,0.7356175780296326,0.1289874762296676,0.582926332950592,286.47088623046875,286.2524108886719,291.19000244140625,285.9278259277344,291.1864318847656,297.4264831542969,286.4659729003906,1.0,0.282824844121933,1.0,1.0,0.0,1.0,-1.456161618232727,1.4561598300933838,1.7539742884764564e-06,1.1157820224761963,0.3548780679702759,0.3548780679702759,0.0,40.50143432617188,55.0,6987.654296875,-0.0,276.44171142578125,1.0,283.1499938964844,286.3941345214844,288.9664306640625,289.4527587890625,313.061279296875,298.5343933105469,283.1499938964844,17766.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.302166610956192,1.0,0.0,0.0,0.5218979120254517,0.5312262177467346,1.8174587168573453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2204.982177734375,0.0,23.60603713989257,1895.4371337890625,-0.0,119.62932586669922,0.2519664168357849,1.0,0.0,3.0,1.0,0.0
12125940,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9990000128746032,0.3732361495494842,0.3049094676971435,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.725805401802063,0.1280755698680877,0.1217943280935287,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757629394531,0.8098217248916626,0.1787287890911102,0.1255257725715637,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.6625239253044128,0.0980302616953849,0.0934912860393524,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.7299724221229553,0.1301850080490112,0.5885596871376038,286.3752746582031,286.15399169921875,291.2833251953125,285.9594421386719,291.2798156738281,297.4161071777344,286.3706970214844,1.0,0.2887837886810303,1.0,1.0,0.0,1.0,-1.4813462495803833,1.48134446144104,1.8103274896930088e-06,1.13587486743927,0.3803039789199829,0.3803039789199829,0.0,42.7993392944336,43.0,7390.15771484375,-0.0,293.27020263671875,1.0,283.1499938964844,286.2793884277344,289.0575561523437,289.5817565917969,313.061279296875,298.5343933105469,283.1499938964844,17548.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223411738872528,1.0,0.0,0.0,0.5713891386985779,0.5713955760002136,2.178499514116084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2344.190185546875,0.0,25.839902877807617,1895.4371337890625,-0.0,151.64614868164062,0.2560059130191803,1.0,0.0,3.0,1.0,0.0
12126000,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.37451171875,0.9990000128746032,0.3732361495494842,0.3049094676971435,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.725805401802063,0.1280755698680877,0.1217943280935287,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757629394531,0.8098217248916626,0.1787287890911102,0.1255257725715637,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.6625239253044128,0.0980302616953849,0.0934912860393524,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.7299724221229553,0.1301850080490112,0.5885596871376038,286.3752746582031,286.15399169921875,291.2833251953125,285.9594421386719,291.2798156738281,297.4161071777344,286.3706970214844,1.0,0.2887837886810303,1.0,1.0,0.0,1.0,-1.4813462495803833,1.48134446144104,1.8103274896930088e-06,1.13587486743927,0.3803039789199829,0.3803039789199829,0.0,42.7993392944336,43.0,7390.15771484375,-0.0,293.27020263671875,1.0,283.1499938964844,286.2793884277344,289.0575561523437,289.5817565917969,313.061279296875,298.5343933105469,283.1499938964844,17548.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223411738872528,1.0,0.0,0.0,0.5713891386985779,0.5713955760002136,2.178499514116084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2344.190185546875,0.0,25.839902877807617,1895.4371337890625,-0.0,151.64614868164062,0.2560059130191803,1.0,0.0,3.0,1.0,0.0
12126060,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9990000128746032,0.3774150013923645,0.3018844127655029,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.7322174906730652,0.1305321007966995,0.1240746602416038,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.8142344355583191,0.179982990026474,0.1263772398233413,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.6693478226661682,0.1000219583511352,0.0953324213624,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.7343099117279053,0.1314446628093719,0.5940256714820862,286.2713623046875,286.059326171875,291.3766784667969,285.9906921386719,291.3731689453125,297.4130554199219,286.2650756835937,1.0,0.288939356803894,1.0,1.0,0.0,1.0,-1.4902596473693848,1.4902578592300415,1.83075019322132e-06,1.1431761980056765,0.4041575491428375,0.4041575491428375,0.0,42.423919677734375,46.0,7747.58837890625,-0.0,296.33282470703125,1.0,283.1499938964844,286.1586303710937,289.1111145019531,289.6747131347656,313.061279296875,298.5343933105469,283.1499938964844,17391.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471311032772064,1.0,0.0,0.0,0.6238869428634644,0.6238906383514404,2.5971992556605983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2465.373046875,0.0,28.959518432617188,1895.4371337890625,-0.0,189.9346160888672,0.2617145478725433,1.0,0.0,3.0,1.0,0.0
12126120,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9990000128746032,0.3774150013923645,0.3018844127655029,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.7322174906730652,0.1305321007966995,0.1240746602416038,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27203369140625,0.8142344355583191,0.179982990026474,0.1263772398233413,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.6693478226661682,0.1000219583511352,0.0953324213624,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2733764648437,0.7343099117279053,0.1314446628093719,0.5940256714820862,286.2713623046875,286.059326171875,291.3766784667969,285.9906921386719,291.3731689453125,297.4130554199219,286.2650756835937,1.0,0.288939356803894,1.0,1.0,0.0,1.0,-1.4902596473693848,1.4902578592300415,1.83075019322132e-06,1.1431761980056765,0.4041575491428375,0.4041575491428375,0.0,42.423919677734375,46.0,7747.58837890625,-0.0,296.33282470703125,1.0,283.1499938964844,286.1586303710937,289.1111145019531,289.6747131347656,313.061279296875,298.5343933105469,283.1499938964844,17391.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3471311032772064,1.0,0.0,0.0,0.6238869428634644,0.6238906383514404,2.5971992556605983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2465.373046875,0.0,28.959518432617188,1895.4371337890625,-0.0,189.9346160888672,0.2617145478725433,1.0,0.0,3.0,1.0,0.0
12126180,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.9990000128746032,0.3835492134094238,0.3005934655666351,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7375282645225525,0.133104607462883,0.1264660954475402,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.8171895146369934,0.1813040375709533,0.1272769272327423,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.6751638650894165,0.1021313890814781,0.0972873270511627,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.7376076579093933,0.1328557431697845,0.6001087427139282,286.1708374023437,285.9684143066406,291.4700012207031,286.0215759277344,291.4665222167969,297.4257202148437,286.1659240722656,1.0,0.2907315790653229,1.0,1.0,0.0,1.0,-1.5023032426834106,1.5023013353347778,1.858257292042253e-06,1.152735710144043,0.4263997077941894,0.4263997077941894,0.0,42.41582489013672,49.0,8092.74658203125,-0.0,301.7984619140625,1.0,283.1499938964844,286.0398254394531,289.1283874511719,289.7245178222656,313.061279296875,298.5343933105469,283.1499938964844,17309.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689663708209991,1.0,0.0,0.0,0.6767663955688477,0.6767701506614685,3.0561245978333325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2570.088623046875,0.0,32.4312744140625,1895.4371337890625,-0.0,224.04635620117188,0.2681351006031036,1.0,0.0,3.0,1.0,0.0
12126240,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700744628906,0.9990000128746032,0.3835492134094238,0.3005934655666351,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7375282645225525,0.133104607462883,0.1264660954475402,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.8171895146369934,0.1813040375709533,0.1272769272327423,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.6751638650894165,0.1021313890814781,0.0972873270511627,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.7376076579093933,0.1328557431697845,0.6001087427139282,286.1708374023437,285.9684143066406,291.4700012207031,286.0215759277344,291.4665222167969,297.4257202148437,286.1659240722656,1.0,0.2907315790653229,1.0,1.0,0.0,1.0,-1.5023032426834106,1.5023013353347778,1.858257292042253e-06,1.152735710144043,0.4263997077941894,0.4263997077941894,0.0,42.41582489013672,49.0,8092.74658203125,-0.0,301.7984619140625,1.0,283.1499938964844,286.0398254394531,289.1283874511719,289.7245178222656,313.061279296875,298.5343933105469,283.1499938964844,17309.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689663708209991,1.0,0.0,0.0,0.6767663955688477,0.6767701506614685,3.0561245978333325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2570.088623046875,0.0,32.4312744140625,1895.4371337890625,-0.0,224.04635620117188,0.2681351006031036,1.0,0.0,3.0,1.0,0.0
12126300,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9990000128746032,0.3866388499736786,0.3011194467544555,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.7393895387649536,0.1344429403543472,0.1277184337377548,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.8177139759063721,0.1820040494203567,0.1277587115764618,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.6772708892822266,0.10323516279459,0.0983194708824157,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.7384921312332153,0.1336241513490677,0.6034820675849915,286.1197814941406,285.9506530761719,291.51666259765625,286.036865234375,291.5132141113281,297.4322814941406,286.11102294921875,1.0,0.2920680344104767,1.0,1.0,0.0,1.0,-1.5103040933609009,1.5103023052215576,1.876713213277981e-06,1.1591191291809082,0.4345673322677612,0.4345673322677612,0.0,42.65924072265625,49.0,8310.8798828125,-0.0,306.109375,1.0,283.1499938964844,285.9788818359375,289.13153076171875,289.7454528808594,313.061279296875,298.5343933105469,283.1499938964844,17133.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777702152729034,1.0,0.0,0.0,0.7139337658882141,0.713937520980835,3.4010209759571814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2654.755859375,0.0,34.85837936401367,1895.4371337890625,-0.0,238.1989288330078,0.27220219373703,1.0,0.0,3.0,1.0,0.0
12126360,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.9990000128746032,0.3896396458148956,0.3022218644618988,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830383300781,0.7408533692359924,0.1358071863651275,0.1290010064840316,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8177706599235535,0.1827179342508316,0.1282546073198318,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08416748046875,0.6789748072624207,0.1043642908334732,0.0993811339139938,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.7389925122261047,0.1344185620546341,0.6070114970207214,286.0816345214844,285.8811950683594,291.5633239746094,286.05206298828125,291.5599060058594,297.43798828125,286.07720947265625,1.0,0.2936665415763855,1.0,1.0,0.0,1.0,-1.5192734003067017,1.5192714929580688,1.8975396187670408e-06,1.1662715673446655,0.4491804838180542,0.4491804838180542,0.0,43.02510833740234,52.0,8461.03125,-0.0,311.2297668457031,1.0,283.1499938964844,285.9295654296875,289.1336364746094,289.75738525390625,313.061279296875,298.5343933105469,283.1499938964844,17214.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853075206279754,1.0,0.0,0.0,0.7347794771194458,0.7347832918167114,3.6025287641905386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2684.33740234375,0.0,36.54288101196289,1895.4371337890625,-0.0,250.5908660888672,0.2753752171993255,1.0,0.0,3.0,1.0,0.0
12126420,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9990000128746032,0.3953612446784973,0.3058842420578003,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7428118586540222,0.1386333853006363,0.1316689997911453,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8167706727981567,0.1842239946126938,0.1293075829744339,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.6814026236534119,0.106713481247425,0.1016011610627174,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.7390502095222473,0.1360917687416076,0.614521324634552,285.9992370605469,285.7977294921875,291.6566772460937,286.0821533203125,291.6532897949219,297.4468688964844,285.9951477050781,1.0,0.297548770904541,1.0,1.0,0.0,1.0,-1.5398166179656982,1.5398147106170654,1.945778876688564e-06,1.1826332807540894,0.4724816381931305,0.4724816381931305,0.0,44.07564163208008,55.0,8847.099609375,-0.0,323.7149353027344,1.0,283.1499938964844,285.823974609375,289.1454772949219,289.7944641113281,313.061279296875,298.5343933105469,283.1499938964844,17099.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978105187416076,1.0,0.0,0.0,0.7980321645736694,0.7980360388755798,4.2494647800594976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2805.744873046875,0.0,41.41584396362305,1895.4371337890625,-0.0,271.8503723144531,0.2835765182971954,1.0,0.0,3.0,1.0,0.0
12126480,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9990000128746032,0.3953612446784973,0.3058842420578003,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7428118586540222,0.1386333853006363,0.1316689997911453,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8167706727981567,0.1842239946126938,0.1293075829744339,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.6814026236534119,0.106713481247425,0.1016011610627174,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.7390502095222473,0.1360917687416076,0.614521324634552,285.9992370605469,285.7977294921875,291.6566772460937,286.0821533203125,291.6532897949219,297.4468688964844,285.9951477050781,1.0,0.297548770904541,1.0,1.0,0.0,1.0,-1.5398166179656982,1.5398147106170654,1.945778876688564e-06,1.1826332807540894,0.4724816381931305,0.4724816381931305,0.0,44.07564163208008,55.0,8847.099609375,-0.0,323.7149353027344,1.0,283.1499938964844,285.823974609375,289.1454772949219,289.7944641113281,313.061279296875,298.5343933105469,283.1499938964844,17099.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978105187416076,1.0,0.0,0.0,0.7980321645736694,0.7980360388755798,4.2494647800594976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2805.744873046875,0.0,41.41584396362305,1895.4371337890625,-0.0,271.8503723144531,0.2835765182971954,1.0,0.0,3.0,1.0,0.0
12126540,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.9990000128746032,0.400619626045227,0.31119504570961,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.7436893582344055,0.1415730118751526,0.1344589442014694,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8145480751991272,0.1858177036046981,0.1304316371679306,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.6827417612075806,0.1091701537370681,0.1039372459053993,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7380526065826416,0.1378458589315414,0.6224814653396606,285.92218017578125,285.7179870605469,291.75,286.11187744140625,291.7466735839844,297.4518737792969,285.9183349609375,1.0,0.302197515964508,1.0,1.0,0.0,1.0,-1.56325101852417,1.5632489919662476,2.001721895794617e-06,1.20126211643219,0.4964017271995544,0.4964017271995544,0.0,45.49915313720703,58.0,9249.73828125,-0.0,338.9183044433594,1.0,283.1499938964844,285.7218017578125,289.1693420410156,289.84423828125,313.061279296875,298.5343933105469,283.1499938964844,16958.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091377258300781,1.0,0.0,0.0,0.8669642210006714,0.8669682741165161,5.0152873853903663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2933.93701171875,0.0,47.233154296875,1895.4371337890625,-0.0,292.0364685058594,0.2929595708847046,1.0,0.0,3.0,1.0,0.0
12126600,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.9990000128746032,0.400619626045227,0.31119504570961,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9233703613281,0.7436893582344055,0.1415730118751526,0.1344589442014694,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8145480751991272,0.1858177036046981,0.1304316371679306,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.6827417612075806,0.1091701537370681,0.1039372459053993,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.7380526065826416,0.1378458589315414,0.6224814653396606,285.92218017578125,285.7179870605469,291.75,286.11187744140625,291.7466735839844,297.4518737792969,285.9183349609375,1.0,0.302197515964508,1.0,1.0,0.0,1.0,-1.56325101852417,1.5632489919662476,2.001721895794617e-06,1.20126211643219,0.4964017271995544,0.4964017271995544,0.0,45.49915313720703,58.0,9249.73828125,-0.0,338.9183044433594,1.0,283.1499938964844,285.7218017578125,289.1693420410156,289.84423828125,313.061279296875,298.5343933105469,283.1499938964844,16958.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091377258300781,1.0,0.0,0.0,0.8669642210006714,0.8669682741165161,5.0152873853903663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2933.93701171875,0.0,47.233154296875,1895.4371337890625,-0.0,292.0364685058594,0.2929595708847046,1.0,0.0,3.0,1.0,0.0
12126660,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.9990000128746032,0.4053966403007507,0.3178112804889679,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.7437594532966614,0.1446155756711959,0.1373587548732757,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.8114104270935059,0.1874948889017105,0.1316219270229339,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.6832719445228577,0.1117253452539444,0.1063788011670112,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.736273467540741,0.1396626979112625,0.6307887434959412,285.8497314453125,285.6419982910156,291.84332275390625,286.1412353515625,291.8400573730469,297.4530944824219,285.8460693359375,1.0,0.3074592351913452,1.0,1.0,0.0,1.0,-1.5890079736709597,1.589005947113037,2.064332420559367e-06,1.2216907739639282,0.5210152864456177,0.5210152864456177,0.0,47.23799133300781,61.0,9667.55078125,-0.0,356.5708312988281,1.0,283.1499938964844,285.6225891113281,289.2019958496094,289.9052429199219,313.061279296875,298.5343933105469,283.1499938964844,16787.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212169647216797,1.0,0.0,0.0,0.9419917464256288,0.9419959187507628,5.9208993263837335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3068.24609375,0.0,54.22866439819336,1895.4371337890625,-0.0,314.7336730957031,0.3037723004817962,1.0,0.0,3.0,1.0,0.0
12126720,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8491516113281,0.9990000128746032,0.4053966403007507,0.3178112804889679,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.7437594532966614,0.1446155756711959,0.1373587548732757,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.8114104270935059,0.1874948889017105,0.1316219270229339,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.6832719445228577,0.1117253452539444,0.1063788011670112,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.736273467540741,0.1396626979112625,0.6307887434959412,285.8497314453125,285.6419982910156,291.84332275390625,286.1412353515625,291.8400573730469,297.4530944824219,285.8460693359375,1.0,0.3074592351913452,1.0,1.0,0.0,1.0,-1.5890079736709597,1.589005947113037,2.064332420559367e-06,1.2216907739639282,0.5210152864456177,0.5210152864456177,0.0,47.23799133300781,61.0,9667.55078125,-0.0,356.5708312988281,1.0,283.1499938964844,285.6225891113281,289.2019958496094,289.9052429199219,313.061279296875,298.5343933105469,283.1499938964844,16787.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4212169647216797,1.0,0.0,0.0,0.9419917464256288,0.9419959187507628,5.9208993263837335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3068.24609375,0.0,54.22866439819336,1895.4371337890625,-0.0,314.7336730957031,0.3037723004817962,1.0,0.0,3.0,1.0,0.0
12126780,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.9990000128746032,0.4097038805484772,0.3254295289516449,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7432706952095032,0.1477521955966949,0.1403578519821167,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.8076103329658508,0.1892537325620651,0.1328760236501693,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.6832444667816162,0.1143713667988777,0.1089164838194847,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7339654564857483,0.1415328383445739,0.6393837332725525,285.7815246582031,285.5697326660156,291.9366760253906,286.170166015625,291.9334411621094,297.4511413574219,285.7780456542969,1.0,0.3132048845291137,1.0,1.0,0.0,1.0,-1.6166253089904783,1.6166231632232666,2.132770305252052e-06,1.243539810180664,0.5463631749153137,0.5463631749153137,0.0,49.242034912109375,64.0,10098.8232421875,-0.0,376.45404052734375,1.0,283.1499938964844,285.5263061523437,289.23760986328125,289.9718017578125,313.061279296875,298.5343933105469,283.1499938964844,16587.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347210824489593,1.0,0.0,0.0,1.0234168767929075,1.0234211683273315,6.98873492410712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3207.49462890625,0.0,62.69028854370117,1895.4371337890625,-0.0,341.7920837402344,0.3162550330162048,1.0,0.0,3.0,1.0,0.0
12126840,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809753417969,0.9990000128746032,0.4097038805484772,0.3254295289516449,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.7432706952095032,0.1477521955966949,0.1403578519821167,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.8076103329658508,0.1892537325620651,0.1328760236501693,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834167480469,0.6832444667816162,0.1143713667988777,0.1089164838194847,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.7339654564857483,0.1415328383445739,0.6393837332725525,285.7815246582031,285.5697326660156,291.9366760253906,286.170166015625,291.9334411621094,297.4511413574219,285.7780456542969,1.0,0.3132048845291137,1.0,1.0,0.0,1.0,-1.6166253089904783,1.6166231632232666,2.132770305252052e-06,1.243539810180664,0.5463631749153137,0.5463631749153137,0.0,49.242034912109375,64.0,10098.8232421875,-0.0,376.45404052734375,1.0,283.1499938964844,285.5263061523437,289.23760986328125,289.9718017578125,313.061279296875,298.5343933105469,283.1499938964844,16587.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347210824489593,1.0,0.0,0.0,1.0234168767929075,1.0234211683273315,6.98873492410712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3207.49462890625,0.0,62.69028854370117,1895.4371337890625,-0.0,341.7920837402344,0.3162550330162048,1.0,0.0,3.0,1.0,0.0
