time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126900,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.9990000128746032,0.4116950631141662,0.3295266926288605,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7428895831108093,0.1493555605411529,0.1418932229280471,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.8055285811424255,0.1901650726795196,0.1335271149873733,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.6830949187278748,0.1157280653715133,0.1102199479937553,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7326868176460266,0.1424885243177414,0.6437850594520569,285.7460327148437,285.5566711425781,291.9833374023437,286.1845092773437,291.9801330566406,297.44927978515625,285.7405090332031,1.0,0.3162248730659485,1.0,1.0,0.0,1.0,-1.631018042564392,1.6310158967971802,2.168972059735097e-06,1.2549041509628296,0.556873083114624,0.556873083114624,0.0,50.328880310058594,64.0,10341.1005859375,-0.0,387.176025390625,1.0,283.1499938964844,285.4744873046875,289.2554016113281,290.0079650878906,313.061279296875,298.5343933105469,283.1499938964844,16314.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419510960578918,1.0,0.0,0.0,1.0739628076553345,1.0739673376083374,7.69612213957771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3294.771728515625,0.0,68.12325286865234,1895.4371337890625,-0.0,357.1070556640625,0.3238515853881836,1.0,0.0,3.0,1.0,0.0
12126960,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.9990000128746032,0.4135656952857971,0.3337881565093994,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.7424343228340149,0.150976076722145,0.1434478759765625,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178039550781,0.8033550977706909,0.1910893023014068,0.1341896802186966,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.6828715801239014,0.1171022802591323,0.1115427911281585,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.718505859375,0.7313426733016968,0.1434525102376938,0.6482372879981995,285.7173767089844,285.5011901855469,292.0299987792969,286.19873046875,292.0268249511719,297.4467468261719,285.7140808105469,1.0,0.3193269073963165,1.0,1.0,0.0,1.0,-1.6457295417785645,1.645727276802063,2.206355702583096e-06,1.266505479812622,0.5724685192108154,0.5724685192108154,0.0,51.467506408691406,67.0,10541.73828125,-0.0,398.3880310058594,1.0,283.1499938964844,285.4329833984375,289.2717590332031,290.038818359375,313.061279296875,298.5343933105469,283.1499938964844,16362.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4493908286094665,1.0,0.0,0.0,1.1114507913589478,1.111455321311951,8.242784588219365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3350.45849609375,0.0,72.96817016601562,1895.4371337890625,-0.0,373.53021240234375,0.3306106925010681,1.0,0.0,3.0,1.0,0.0
12127020,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.9990000128746032,0.4170122444629669,0.3426652252674103,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.7414196133613586,0.1542814970016479,0.1466216146945953,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.7989364862442017,0.1929980963468551,0.1355589181184768,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.6823239326477051,0.1199132576584816,0.114251360297203,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7285740375518799,0.1454209983348846,0.6573358178138733,285.6573181152344,285.4364013671875,292.1233215332031,286.2268981933594,292.1202087402344,297.4405822753906,285.6541748046875,1.0,0.3257358074188232,1.0,1.0,0.0,1.0,-1.676017165184021,1.67601478099823,2.2845310923003126e-06,1.2903450727462769,0.5993833541870117,0.5993833541870117,0.0,53.8758544921875,55.0,10994.8994140625,-0.0,422.2200012207031,1.0,283.1499938964844,285.343017578125,289.3026428222656,290.1034240722656,313.061279296875,298.5343933105469,283.1499938964844,16118.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646142721176147,1.0,0.0,0.0,1.2063157558441162,1.2063205242156982,9.709916071187764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3479.4580078125,0.0,85.48202514648438,1895.4371337890625,-0.0,409.43896484375,0.3469827771186828,1.0,0.0,3.0,1.0,0.0
12127080,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.9990000128746032,0.4170122444629669,0.3426652252674103,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65826416015625,0.7414196133613586,0.1542814970016479,0.1466216146945953,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6577453613281,0.7989364862442017,0.1929980963468551,0.1355589181184768,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.6823239326477051,0.1199132576584816,0.114251360297203,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.7285740375518799,0.1454209983348846,0.6573358178138733,285.6573181152344,285.4364013671875,292.1233215332031,286.2268981933594,292.1202087402344,297.4405822753906,285.6541748046875,1.0,0.3257358074188232,1.0,1.0,0.0,1.0,-1.676017165184021,1.67601478099823,2.2845310923003126e-06,1.2903450727462769,0.5993833541870117,0.5993833541870117,0.0,53.8758544921875,55.0,10994.8994140625,-0.0,422.2200012207031,1.0,283.1499938964844,285.343017578125,289.3026428222656,290.1034240722656,313.061279296875,298.5343933105469,283.1499938964844,16118.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646142721176147,1.0,0.0,0.0,1.2063157558441162,1.2063205242156982,9.709916071187764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3479.4580078125,0.0,85.48202514648438,1895.4371337890625,-0.0,409.43896484375,0.3469827771186828,1.0,0.0,3.0,1.0,0.0
12127140,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.9990000128746032,0.4216053187847137,0.3384343981742859,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.7493254542350769,0.1576398760080337,0.149750530719757,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8050335049629211,0.1949519217014312,0.1368901580572128,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.6910008788108826,0.122778482735157,0.1169152110815048,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.7343710660934448,0.1474304050207138,0.666125476360321,285.5914306640625,285.4140014648437,292.2166748046875,286.2546691894531,292.2135925292969,297.4414978027344,285.58709716796875,1.0,0.3264178931713104,1.0,1.0,0.0,1.0,-1.6900585889816284,1.690056324005127,2.321457486686996e-06,1.3014847040176392,0.6202287673950195,0.6202287673950195,0.0,53.32093048095703,58.0,11372.9599609375,-0.0,428.7190856933594,1.0,283.1499938964844,285.2480773925781,289.3253479003906,290.1539001464844,313.061279296875,298.5343933105469,283.1499938964844,15933.7861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789526462554931,1.0,0.0,0.0,1.305328607559204,1.3053336143493652,1.136928418077332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3500.15087890625,0.0,100.43951416015624,1895.4371337890625,-0.0,446.4005737304688,0.3650918304920196,1.0,0.0,3.0,1.0,0.0
12127200,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.9990000128746032,0.4216053187847137,0.3384343981742859,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926208496094,0.7493254542350769,0.1576398760080337,0.149750530719757,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8050335049629211,0.1949519217014312,0.1368901580572128,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.6910008788108826,0.122778482735157,0.1169152110815048,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.7343710660934448,0.1474304050207138,0.666125476360321,285.5914306640625,285.4140014648437,292.2166748046875,286.2546691894531,292.2135925292969,297.4414978027344,285.58709716796875,1.0,0.3264178931713104,1.0,1.0,0.0,1.0,-1.6900585889816284,1.690056324005127,2.321457486686996e-06,1.3014847040176392,0.6202287673950195,0.6202287673950195,0.0,53.32093048095703,58.0,11372.9599609375,-0.0,428.7190856933594,1.0,283.1499938964844,285.2480773925781,289.3253479003906,290.1539001464844,313.061279296875,298.5343933105469,283.1499938964844,15933.7861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789526462554931,1.0,0.0,0.0,1.305328607559204,1.3053336143493652,1.136928418077332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3500.15087890625,0.0,100.43951416015624,1895.4371337890625,-0.0,446.4005737304688,0.3650918304920196,1.0,0.0,3.0,1.0,0.0
12127260,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.9990000128746032,0.4283716678619385,0.336114764213562,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7561659216880798,0.161102294921875,0.1529716253280639,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.8096520304679871,0.1970059722661972,0.1382845044136047,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.6984631419181824,0.1257482469081878,0.1196735352277755,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7391417026519775,0.1495954841375351,0.6755229830741882,285.5444030761719,285.3916015625,292.3099975585937,286.2820129394531,292.30694580078125,297.4573059082031,285.5418701171875,1.0,0.3287972509860992,1.0,1.0,0.0,1.0,-1.7074015140533447,1.7073992490768433,2.367186425544787e-06,1.314930438995361,0.6386722326278687,0.6386722326278687,0.0,53.22212600708008,61.0,11711.986328125,-0.0,438.5789794921875,1.0,283.1499938964844,285.178466796875,289.3371276855469,290.1856994628906,313.061279296875,298.5343933105469,283.1499938964844,16055.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900224208831787,1.0,0.0,0.0,1.3871090412139893,1.387114405632019,1.2838511054269477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3514.955810546875,0.0,115.01538848876952,1895.4371337890625,-0.0,477.246826171875,0.3813769519329071,1.0,0.0,3.0,1.0,0.0
12127320,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.9990000128746032,0.4283716678619385,0.336114764213562,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54510498046875,0.7561659216880798,0.161102294921875,0.1529716253280639,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447692871094,0.8096520304679871,0.1970059722661972,0.1382845044136047,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.6984631419181824,0.1257482469081878,0.1196735352277755,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452575683594,0.7391417026519775,0.1495954841375351,0.6755229830741882,285.5444030761719,285.3916015625,292.3099975585937,286.2820129394531,292.30694580078125,297.4573059082031,285.5418701171875,1.0,0.3287972509860992,1.0,1.0,0.0,1.0,-1.7074015140533447,1.7073992490768433,2.367186425544787e-06,1.314930438995361,0.6386722326278687,0.6386722326278687,0.0,53.22212600708008,61.0,11711.986328125,-0.0,438.5789794921875,1.0,283.1499938964844,285.178466796875,289.3371276855469,290.1856994628906,313.061279296875,298.5343933105469,283.1499938964844,16055.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4900224208831787,1.0,0.0,0.0,1.3871090412139893,1.387114405632019,1.2838511054269477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3514.955810546875,0.0,115.01538848876952,1895.4371337890625,-0.0,477.246826171875,0.3813769519329071,1.0,0.0,3.0,1.0,0.0
12127380,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.4352354109287262,0.3366523385047912,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7611885666847229,0.164699301123619,0.1563416570425033,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.8121079802513123,0.1992032527923584,0.1397938579320907,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.704012393951416,0.1288462579250335,0.1225756108760833,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.7422810792922974,0.1519352048635482,0.6858423352241516,285.5135498046875,285.36920166015625,292.4033203125,286.3089904785156,292.4003295898437,297.4728088378906,285.5118103027344,1.0,0.3323293626308441,1.0,1.0,0.0,1.0,-1.729777693748474,1.729775309562683,2.42715623244294e-06,1.3324017524719238,0.6572396159172058,0.6572396159172058,0.0,53.81001663208008,64.0,12073.978515625,-0.0,453.6568908691406,1.0,283.1499938964844,285.125,289.3518371582031,290.2192077636719,313.061279296875,298.5343933105469,283.1499938964844,16081.1279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984655380249023,1.0,0.0,0.0,1.4670870304107666,1.467092752456665,1.4361678779550857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3532.040283203125,0.0,130.42877197265625,1895.4371337890625,-0.0,502.2378540039063,0.3973541557788849,1.0,0.0,3.0,1.0,0.0
12127440,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.4352354109287262,0.3366523385047912,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.7611885666847229,0.164699301123619,0.1563416570425033,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.8121079802513123,0.1992032527923584,0.1397938579320907,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.514404296875,0.704012393951416,0.1288462579250335,0.1225756108760833,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141296386719,0.7422810792922974,0.1519352048635482,0.6858423352241516,285.5135498046875,285.36920166015625,292.4033203125,286.3089904785156,292.4003295898437,297.4728088378906,285.5118103027344,1.0,0.3323293626308441,1.0,1.0,0.0,1.0,-1.729777693748474,1.729775309562683,2.42715623244294e-06,1.3324017524719238,0.6572396159172058,0.6572396159172058,0.0,53.81001663208008,64.0,12073.978515625,-0.0,453.6568908691406,1.0,283.1499938964844,285.125,289.3518371582031,290.2192077636719,313.061279296875,298.5343933105469,283.1499938964844,16081.1279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984655380249023,1.0,0.0,0.0,1.4670870304107666,1.467092752456665,1.4361678779550857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3532.040283203125,0.0,130.42877197265625,1895.4371337890625,-0.0,502.2378540039063,0.3973541557788849,1.0,0.0,3.0,1.0,0.0
12127500,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.9990000128746032,0.4385860860347748,0.3376734852790832,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5019836425781,0.7632094621658325,0.1665448397397995,0.1580782979726791,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8128035068511963,0.2003525048494339,0.1405890733003616,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.7062832117080688,0.1304411888122558,0.1240767315030098,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020751953125,0.7434185743331909,0.1531579345464706,0.6912842392921448,285.5015869140625,285.3580017089844,292.45001220703125,286.32232666015625,292.447021484375,297.47955322265625,285.5001220703125,1.0,0.3344606161117553,1.0,1.0,0.0,1.0,-1.7423789501190186,1.742376446723938,2.46134732151404e-06,1.342251181602478,0.666725218296051,0.666725218296051,0.0,54.28841781616211,64.0,12262.3388671875,-0.0,462.7354431152344,1.0,283.1499938964844,285.10174560546875,289.3621520996094,290.2391357421875,313.061279296875,298.5343933105469,283.1499938964844,16067.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022792816162109,1.0,0.0,0.0,1.5071972608566284,1.5072031021118164,1.515771117510667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3541.755859375,0.0,138.62704467773438,1895.4371337890625,-0.0,513.9632568359375,0.4054094851016998,1.0,0.0,3.0,1.0,0.0
12127560,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.9990000128746032,0.4418584406375885,0.3391277492046356,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.7649402022361755,0.1684173196554184,0.1598456650972366,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.813201904296875,0.201532557606697,0.1414090991020202,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.708264172077179,0.1320647150278091,0.1256090700626373,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.7443013787269592,0.1544096320867538,0.6968824863433838,285.4912109375,285.3468017578125,292.4966735839844,286.3355407714844,292.4936828613281,297.4854736328125,285.4899597167969,1.0,0.3368013799190521,1.0,1.0,0.0,1.0,-1.7557923793792725,1.755789875984192,2.498071580703254e-06,1.3527419567108154,0.6764302849769592,0.6764302849769592,0.0,54.87495803833008,67.0,12455.7314453125,-0.0,472.7571716308594,1.0,283.1499938964844,285.0800170898437,289.37432861328125,290.26141357421875,313.061279296875,298.5343933105469,283.1499938964844,16040.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060916543006897,1.0,0.0,0.0,1.547766089439392,1.5477721691131592,1.598468486463389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3552.22998046875,0.0,147.25535583496094,1895.4371337890625,-0.0,525.965576171875,0.4135925769805908,1.0,0.0,3.0,1.0,0.0
12127620,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.9990000128746032,0.4481432139873504,0.3431525528430938,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7676427960395813,0.1722385436296463,0.1634614318609237,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8132544159889221,0.2039755582809448,0.1431159973144531,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7114328145980835,0.1353901028633117,0.1287593394517898,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.745404064655304,0.1569843143224716,0.7084667086601257,285.47393798828125,285.32440185546875,292.5899963378906,286.3616943359375,292.5870666503906,297.4947204589844,285.4729919433594,1.0,0.3420211672782898,1.0,1.0,0.0,1.0,-1.7847061157226562,1.784703493118286,2.578381327111856e-06,1.3753732442855835,0.6966695189476013,0.6966695189476013,0.0,56.334251403808594,70.0,12857.3486328125,-0.0,495.4132080078125,1.0,283.1499938964844,285.03973388671875,289.4026794433594,290.3116455078125,313.061279296875,298.5343933105469,283.1499938964844,15949.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514217734336853,1.0,0.0,0.0,1.6310772895812988,1.631083607673645,1.775180464846926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3574.986083984375,0.0,166.1047821044922,1895.4371337890625,-0.0,552.5164184570312,0.4305315017700195,1.0,0.0,3.0,1.0,0.0
12127680,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.9990000128746032,0.4481432139873504,0.3431525528430938,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.7676427960395813,0.1722385436296463,0.1634614318609237,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8132544159889221,0.2039755582809448,0.1431159973144531,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.7114328145980835,0.1353901028633117,0.1287593394517898,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.745404064655304,0.1569843143224716,0.7084667086601257,285.47393798828125,285.32440185546875,292.5899963378906,286.3616943359375,292.5870666503906,297.4947204589844,285.4729919433594,1.0,0.3420211672782898,1.0,1.0,0.0,1.0,-1.7847061157226562,1.784703493118286,2.578381327111856e-06,1.3753732442855835,0.6966695189476013,0.6966695189476013,0.0,56.334251403808594,70.0,12857.3486328125,-0.0,495.4132080078125,1.0,283.1499938964844,285.03973388671875,289.4026794433594,290.3116455078125,313.061279296875,298.5343933105469,283.1499938964844,15949.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514217734336853,1.0,0.0,0.0,1.6310772895812988,1.631083607673645,1.775180464846926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3574.986083984375,0.0,166.1047821044922,1895.4371337890625,-0.0,552.5164184570312,0.4305315017700195,1.0,0.0,3.0,1.0,0.0
12127740,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9990000128746032,0.4540723264217376,0.3483916819095611,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.7695488929748535,0.1761690974235534,0.1671895682811737,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8125301599502563,0.2065156102180481,0.144900768995285,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7137613296508789,0.1388087421655655,0.1320109516382217,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.7457910180091858,0.1596351563930511,0.7204641103744507,285.459716796875,285.302001953125,292.6833190917969,286.387451171875,292.6804504394531,297.5008239746094,285.4589538574219,1.0,0.3478313386440277,1.0,1.0,0.0,1.0,-1.815925121307373,1.815922498703003,2.666841282916721e-06,1.3998278379440308,0.7182236313819885,0.7182236313819885,0.0,58.12001037597656,73.0,13277.7890625,-0.0,521.2622680664062,1.0,283.1499938964844,285.0021057128906,289.4331359863281,290.3662414550781,313.061279296875,298.5343933105469,283.1499938964844,15826.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233455896377563,1.0,0.0,0.0,1.718186855316162,1.718193531036377,1.9698545372648368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3599.25634765625,0.0,187.57244873046875,1895.4371337890625,-0.0,583.9782104492188,0.4484630227088928,1.0,0.0,3.0,1.0,0.0
12127800,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9990000128746032,0.4540723264217376,0.3483916819095611,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.7695488929748535,0.1761690974235534,0.1671895682811737,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8125301599502563,0.2065156102180481,0.144900768995285,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.7137613296508789,0.1388087421655655,0.1320109516382217,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599914550781,0.7457910180091858,0.1596351563930511,0.7204641103744507,285.459716796875,285.302001953125,292.6833190917969,286.387451171875,292.6804504394531,297.5008239746094,285.4589538574219,1.0,0.3478313386440277,1.0,1.0,0.0,1.0,-1.815925121307373,1.815922498703003,2.666841282916721e-06,1.3998278379440308,0.7182236313819885,0.7182236313819885,0.0,58.12001037597656,73.0,13277.7890625,-0.0,521.2622680664062,1.0,283.1499938964844,285.0021057128906,289.4331359863281,290.3662414550781,313.061279296875,298.5343933105469,283.1499938964844,15826.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233455896377563,1.0,0.0,0.0,1.718186855316162,1.718193531036377,1.9698545372648368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3599.25634765625,0.0,187.57244873046875,1895.4371337890625,-0.0,583.9782104492188,0.4484630227088928,1.0,0.0,3.0,1.0,0.0
12127860,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.9990000128746032,0.4596604704856872,0.3545565009117126,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.770879328250885,0.1802032887935638,0.1710245013236999,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8112518787384033,0.2091396003961563,0.1467520594596862,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7155026197433472,0.1423086524009704,0.1353500485420227,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.7456538677215576,0.162346675992012,0.7327868342399597,285.447509765625,285.27960205078125,292.77667236328125,286.41278076171875,292.7738342285156,297.5041809082031,285.4468688964844,1.0,0.354099839925766,1.0,1.0,0.0,1.0,-1.848960518836975,1.848957777023316,2.7623634650808526e-06,1.4256880283355713,0.7412810325622559,0.7412810325622559,0.0,60.17378616333008,76.0,13715.251953125,-0.0,550.0010375976562,1.0,283.1499938964844,284.9660949707031,289.4627685546875,290.4217834472656,313.061279296875,298.5343933105469,283.1499938964844,15688.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333680510520935,1.0,0.0,0.0,1.809610605239868,1.8096177577972408,2.185061589443649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3624.208251953125,0.0,212.2083740234375,1895.4371337890625,-0.0,620.6226196289062,0.4675373435020447,1.0,0.0,3.0,1.0,0.0
12127920,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.9990000128746032,0.4596604704856872,0.3545565009117126,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.770879328250885,0.1802032887935638,0.1710245013236999,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8112518787384033,0.2091396003961563,0.1467520594596862,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.7155026197433472,0.1423086524009704,0.1353500485420227,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.7456538677215576,0.162346675992012,0.7327868342399597,285.447509765625,285.27960205078125,292.77667236328125,286.41278076171875,292.7738342285156,297.5041809082031,285.4468688964844,1.0,0.354099839925766,1.0,1.0,0.0,1.0,-1.848960518836975,1.848957777023316,2.7623634650808526e-06,1.4256880283355713,0.7412810325622559,0.7412810325622559,0.0,60.17378616333008,76.0,13715.251953125,-0.0,550.0010375976562,1.0,283.1499938964844,284.9660949707031,289.4627685546875,290.4217834472656,313.061279296875,298.5343933105469,283.1499938964844,15688.2470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5333680510520935,1.0,0.0,0.0,1.809610605239868,1.8096177577972408,2.185061589443649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3624.208251953125,0.0,212.2083740234375,1895.4371337890625,-0.0,620.6226196289062,0.4675373435020447,1.0,0.0,3.0,1.0,0.0
12127980,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.9990000128746032,0.4649351239204407,0.3613874018192291,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7718364596366882,0.1843401342630386,0.1749628037214279,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8096156716346741,0.2118392884731292,0.1486619710922241,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.7168558239936829,0.1458814889192581,0.1387660205364227,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.7451726794242859,0.1651106923818588,0.745381772518158,285.4368591308594,285.2572021484375,292.8699951171875,286.4377136230469,292.8672180175781,297.5054016113281,285.43634033203125,1.0,0.3607198297977447,1.0,1.0,0.0,1.0,-1.8834103345870967,1.883407473564148,2.8643057703448e-06,1.4528127908706665,0.7660125494003296,0.7660125494003296,0.0,62.44863128662109,79.0,14167.595703125,-0.0,581.3822021484375,1.0,283.1499938964844,284.9313659667969,289.490478515625,290.4764709472656,313.061279296875,298.5343933105469,283.1499938964844,15547.7041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439496040344238,1.0,0.0,0.0,1.905374884605408,1.9053823947906487,2.422446812033741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3649.44921875,0.0,240.50694274902344,1895.4371337890625,-0.0,661.824462890625,0.4877883791923523,1.0,0.0,3.0,1.0,0.0
12128040,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.436767578125,0.9990000128746032,0.4649351239204407,0.3613874018192291,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.7718364596366882,0.1843401342630386,0.1749628037214279,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8096156716346741,0.2118392884731292,0.1486619710922241,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.7168558239936829,0.1458814889192581,0.1387660205364227,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4370422363281,0.7451726794242859,0.1651106923818588,0.745381772518158,285.4368591308594,285.2572021484375,292.8699951171875,286.4377136230469,292.8672180175781,297.5054016113281,285.43634033203125,1.0,0.3607198297977447,1.0,1.0,0.0,1.0,-1.8834103345870967,1.883407473564148,2.8643057703448e-06,1.4528127908706665,0.7660125494003296,0.7660125494003296,0.0,62.44863128662109,79.0,14167.595703125,-0.0,581.3822021484375,1.0,283.1499938964844,284.9313659667969,289.490478515625,290.4764709472656,313.061279296875,298.5343933105469,283.1499938964844,15547.7041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439496040344238,1.0,0.0,0.0,1.905374884605408,1.9053823947906487,2.422446812033741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3649.44921875,0.0,240.50694274902344,1895.4371337890625,-0.0,661.824462890625,0.4877883791923523,1.0,0.0,3.0,1.0,0.0
12128100,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.4674665033817291,0.3649870455265045,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.772224485874176,0.1864454597234726,0.1769690811634063,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4321594238281,0.8087114691734314,0.2132155299186706,0.1496371030807495,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.717433512210846,0.1476930379867553,0.1405002325773239,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.744848906993866,0.1665108203887939,0.7517713308334351,285.4320678710937,285.2460021972656,292.9166564941406,286.45001220703125,292.9139404296875,297.50537109375,285.4316101074219,1.0,0.3641333878040313,1.0,1.0,0.0,1.0,-1.9010677337646484,1.9010647535324097,2.9174348128435668e-06,1.4667474031448364,0.7790607810020447,0.7790607810020447,0.0,63.65492630004883,79.0,14398.6484375,-0.0,597.9976196289062,1.0,283.1499938964844,284.9145202636719,289.5035705566406,290.5033569335937,313.061279296875,298.5343933105469,283.1499938964844,15480.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493475198745728,1.0,0.0,0.0,1.954765677452088,1.954773426055908,2.5496629518784175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3662.147216796875,0.0,256.1580505371094,1895.4371337890625,-0.0,683.8815307617188,0.4983349144458771,1.0,0.0,3.0,1.0,0.0
12128160,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.9990000128746032,0.4699319005012512,0.3686836659908294,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7725709676742554,0.1885747760534286,0.1789992600679397,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.8077684044837952,0.2146088480949401,0.1506250202655792,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.7179629802703857,0.1495206207036972,0.1422508656978607,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7444876432418823,0.1679227352142334,0.7582189440727234,285.4277038574219,285.2348022460937,292.9633483886719,286.46221923828125,292.96063232421875,297.5050048828125,285.4272766113281,1.0,0.367603987455368,1.0,1.0,0.0,1.0,-1.9189753532409668,1.918972373008728,2.971866706502624e-06,1.480861783027649,0.7926018834114075,0.7926018834114075,0.0,64.90074920654297,82.0,14632.64453125,-0.0,615.2039794921875,1.0,283.1499938964844,284.8980407714844,289.5162658691406,290.5299377441406,313.061279296875,298.5343933105469,283.1499938964844,15417.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547771453857422,1.0,0.0,0.0,2.005067110061645,2.005075216293335,2.682570823253627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3674.906494140625,0.0,272.8692932128906,1895.4371337890625,-0.0,706.8009033203125,0.5091427564620972,1.0,0.0,3.0,1.0,0.0
12128220,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9990000128746032,0.4746805131435394,0.3762863278388977,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.7731977701187134,0.1929045915603637,0.18312968313694,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.8058239221572876,0.2174463123083114,0.1526384055614471,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.7189306020736694,0.153222844004631,0.1457996219396591,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7437081336975098,0.1707822233438491,0.7712862491607666,285.4201965332031,285.21240234375,293.0566711425781,286.4862976074219,293.05401611328125,297.5034484863281,285.419921875,1.0,0.3746859431266784,1.0,1.0,0.0,1.0,-1.955435872077942,1.9554327726364136,3.084457375734928e-06,1.5095926523208618,0.8212956190109253,0.8212956190109253,0.0,67.4949951171875,85.0,15108.4453125,-0.0,651.3198852539062,1.0,283.1499938964844,284.86639404296875,289.5406494140625,290.5824890136719,313.061279296875,298.5343933105469,283.1499938964844,15307.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656604170799255,1.0,0.0,0.0,2.107988119125366,2.107996702194214,2.965034298085812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3700.653564453125,0.0,309.59478759765625,1895.4371337890625,-0.0,755.03125,0.5314520597457886,1.0,0.0,3.0,1.0,0.0
12128280,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9990000128746032,0.4746805131435394,0.3762863278388977,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.7731977701187134,0.1929045915603637,0.18312968313694,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202575683594,0.8058239221572876,0.2174463123083114,0.1526384055614471,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.7189306020736694,0.153222844004631,0.1457996219396591,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.7437081336975098,0.1707822233438491,0.7712862491607666,285.4201965332031,285.21240234375,293.0566711425781,286.4862976074219,293.05401611328125,297.5034484863281,285.419921875,1.0,0.3746859431266784,1.0,1.0,0.0,1.0,-1.955435872077942,1.9554327726364136,3.084457375734928e-06,1.5095926523208618,0.8212956190109253,0.8212956190109253,0.0,67.4949951171875,85.0,15108.4453125,-0.0,651.3198852539062,1.0,283.1499938964844,284.86639404296875,289.5406494140625,290.5824890136719,313.061279296875,298.5343933105469,283.1499938964844,15307.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656604170799255,1.0,0.0,0.0,2.107988119125366,2.107996702194214,2.965034298085812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3700.653564453125,0.0,309.59478759765625,1895.4371337890625,-0.0,755.03125,0.5314520597457886,1.0,0.0,3.0,1.0,0.0
12128340,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.9990000128746032,0.4792144894599914,0.3840565383434295,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7738087177276611,0.1973220109939575,0.1873485743999481,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8038896918296814,0.2203454971313476,0.1546990126371383,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.7198419570922852,0.1569805443286895,0.1494068652391433,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7429226040840149,0.1736848056316375,0.7845723032951355,285.4147033691406,285.19000244140625,293.1499938964844,286.50994873046875,293.1474304199219,297.5010986328125,285.4145812988281,1.0,0.3819087445735931,1.0,1.0,0.0,1.0,-1.9925947189331048,1.992591500282288,3.2016091608966235e-06,1.5388599634170532,0.8523666858673096,0.8523666858673096,0.0,70.20064544677734,88.0,15592.7001953125,-0.0,689.5881958007812,1.0,283.1499938964844,284.8370666503906,289.5642395019531,290.63458251953125,313.061279296875,298.5343933105469,283.1499938964844,15228.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765156745910645,1.0,0.0,0.0,2.2128963470458984,2.2129054069519043,3.2674989824954537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3726.739013671875,0.0,350.7155456542969,1895.4371337890625,-0.0,806.3082275390625,0.554455578327179,1.0,0.0,3.0,1.0,0.0
12128400,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.9990000128746032,0.4792144894599914,0.3840565383434295,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.7738087177276611,0.1973220109939575,0.1873485743999481,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8038896918296814,0.2203454971313476,0.1546990126371383,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.7198419570922852,0.1569805443286895,0.1494068652391433,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.7429226040840149,0.1736848056316375,0.7845723032951355,285.4147033691406,285.19000244140625,293.1499938964844,286.50994873046875,293.1474304199219,297.5010986328125,285.4145812988281,1.0,0.3819087445735931,1.0,1.0,0.0,1.0,-1.9925947189331048,1.992591500282288,3.2016091608966235e-06,1.5388599634170532,0.8523666858673096,0.8523666858673096,0.0,70.20064544677734,88.0,15592.7001953125,-0.0,689.5881958007812,1.0,283.1499938964844,284.8370666503906,289.5642395019531,290.63458251953125,313.061279296875,298.5343933105469,283.1499938964844,15228.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765156745910645,1.0,0.0,0.0,2.2128963470458984,2.2129054069519043,3.2674989824954537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3726.739013671875,0.0,350.7155456542969,1895.4371337890625,-0.0,806.3082275390625,0.554455578327179,1.0,0.0,3.0,1.0,0.0
12128460,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118347167969,0.9990000128746032,0.4831896424293518,0.3924761712551117,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.7738183736801147,0.2014906257390976,0.1914628446102142,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.8014059066772461,0.2229799628257751,0.1566681861877441,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.7201297283172607,0.1604508906602859,0.1528757214546203,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.741576611995697,0.1762878745794296,0.7971502542495728,285.4118347167969,285.1663513183594,293.24853515625,286.5373840332031,293.2456970214844,297.4949645996094,285.4118957519531,1.0,0.3891891837120056,1.0,1.0,0.0,1.0,-2.029284238815308,2.0292809009552,3.319678853586084e-06,1.567776083946228,0.8864455819129944,0.8864455819129944,0.0,73.10333251953125,76.0,16084.70703125,-0.0,729.43603515625,1.0,283.1499938964844,284.8105773925781,289.58868408203125,290.68731689453125,313.061279296875,298.5343933105469,283.1499938964844,15185.8466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868402123451233,1.0,0.0,0.0,2.318564891815185,2.3185746669769287,3.587004187011189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3753.616943359375,0.0,396.1118774414063,1895.4371337890625,-0.0,858.1553955078125,0.577873706817627,1.0,0.0,3.0,1.0,0.0
12128520,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118347167969,0.9990000128746032,0.4831896424293518,0.3924761712551117,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.7738183736801147,0.2014906257390976,0.1914628446102142,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.8014059066772461,0.2229799628257751,0.1566681861877441,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.7201297283172607,0.1604508906602859,0.1528757214546203,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.411865234375,0.741576611995697,0.1762878745794296,0.7971502542495728,285.4118347167969,285.1663513183594,293.24853515625,286.5373840332031,293.2456970214844,297.4949645996094,285.4118957519531,1.0,0.3891891837120056,1.0,1.0,0.0,1.0,-2.029284238815308,2.0292809009552,3.319678853586084e-06,1.567776083946228,0.8864455819129944,0.8864455819129944,0.0,73.10333251953125,76.0,16084.70703125,-0.0,729.43603515625,1.0,283.1499938964844,284.8105773925781,289.58868408203125,290.68731689453125,313.061279296875,298.5343933105469,283.1499938964844,15185.8466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868402123451233,1.0,0.0,0.0,2.318564891815185,2.3185746669769287,3.587004187011189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3753.616943359375,0.0,396.1118774414063,1895.4371337890625,-0.0,858.1553955078125,0.577873706817627,1.0,0.0,3.0,1.0,0.0
12128580,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9990000128746032,0.4877642691135406,0.3890524506568908,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7810168266296387,0.2052094787359237,0.195035919547081,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8065624833106995,0.2251783609390258,0.1582430452108383,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.7263112664222717,0.1634176969528198,0.1557552814483642,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.7464765310287476,0.1783809810876846,0.8068854808807373,285.4028625488281,285.14031982421875,293.3570556640625,286.5723876953125,293.3539733886719,297.49029541015625,285.40203857421875,1.0,0.3906101882457733,1.0,1.0,0.0,1.0,-2.0465247631073,2.0465214252471924,3.376507720531663e-06,1.5817136764526367,0.922731339931488,0.922731339931488,0.0,72.7834243774414,79.0,16476.205078125,-0.0,742.7337036132812,1.0,283.1499938964844,284.7787475585937,289.6176452636719,290.7409362792969,313.061279296875,298.5343933105469,283.1499938964844,15213.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959576964378357,1.0,0.0,0.0,2.422827243804932,2.422837734222412,3.916861714969855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3778.22705078125,0.0,445.1911926269531,1895.4371337890625,-0.0,906.5421752929688,0.6042156219482422,1.0,0.0,3.0,1.0,0.0
12128640,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9990000128746032,0.4877642691135406,0.3890524506568908,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7810168266296387,0.2052094787359237,0.195035919547081,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.8065624833106995,0.2251783609390258,0.1582430452108383,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.7263112664222717,0.1634176969528198,0.1557552814483642,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40313720703125,0.7464765310287476,0.1783809810876846,0.8068854808807373,285.4028625488281,285.14031982421875,293.3570556640625,286.5723876953125,293.3539733886719,297.49029541015625,285.40203857421875,1.0,0.3906101882457733,1.0,1.0,0.0,1.0,-2.0465247631073,2.0465214252471924,3.376507720531663e-06,1.5817136764526367,0.922731339931488,0.922731339931488,0.0,72.7834243774414,79.0,16476.205078125,-0.0,742.7337036132812,1.0,283.1499938964844,284.7787475585937,289.6176452636719,290.7409362792969,313.061279296875,298.5343933105469,283.1499938964844,15213.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959576964378357,1.0,0.0,0.0,2.422827243804932,2.422837734222412,3.916861714969855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3778.22705078125,0.0,445.1911926269531,1895.4371337890625,-0.0,906.5421752929688,0.6042156219482422,1.0,0.0,3.0,1.0,0.0
