time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128700,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.9990000128746032,0.4908253848552704,0.3881517648696899,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.7839277386665344,0.2069680839776992,0.1967150121927261,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39013671875,0.8084088563919067,0.226180762052536,0.1589552909135818,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.7287160754203796,0.1647805422544479,0.1570681482553482,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.7482904195785522,0.1793197095394134,0.8111857175827026,285.38995361328125,285.1264343261719,293.4148254394531,286.5924987792969,293.41162109375,297.4925842285156,285.388916015625,1.0,0.3919521272182464,1.0,1.0,0.0,1.0,-2.05504846572876,2.0550451278686523,3.4044351195916533e-06,1.588370680809021,0.9403939247131348,0.9403939247131348,0.0,72.80365753173828,79.0,16692.89453125,-0.0,750.0087890625,1.0,283.1499938964844,284.75262451171875,289.63427734375,290.7695007324219,313.061279296875,298.5343933105469,283.1499938964844,15561.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999553799629211,1.0,0.0,0.0,2.495331048965454,2.4953420162200928,4.154796044986142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3792.037109375,0.0,483.4163818359375,1895.4371337890625,-0.0,928.5516357421876,0.6184590458869934,1.0,0.0,3.0,1.0,0.0
12128760,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.9990000128746032,0.4937906265258789,0.3885165154933929,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.7859043478965759,0.2086787074804306,0.1983539909124374,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8093083500862122,0.2271360605955124,0.1596384197473526,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7303016781806946,0.1660816669464111,0.1583286523818969,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.7492706775665283,0.1802062839269638,0.8152849674224854,285.3830261230469,285.112060546875,293.47479248046875,286.6142883300781,293.47149658203125,297.4940795898437,285.3824768066406,1.0,0.3935281634330749,1.0,1.0,0.0,1.0,-2.064711570739746,2.0647082328796387,3.4363210943411104e-06,1.595965027809143,0.9591882228851318,0.9591882228851318,0.0,73.14873504638672,82.0,16904.55078125,-0.0,759.4490356445312,1.0,283.1499938964844,284.73443603515625,289.6525573730469,290.7987365722656,313.061279296875,298.5343933105469,283.1499938964844,15766.2353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035993099212646,1.0,0.0,0.0,2.5547869205474854,2.5547983646392822,4.355146074885852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3805.587158203125,0.0,515.9459838867188,1895.4371337890625,-0.0,949.0272827148438,0.6351000666618347,1.0,0.0,3.0,1.0,0.0
12128820,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.9990000128746032,0.499186247587204,0.3912565112113952,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7883113026618958,0.2120003551244735,0.2015434354543686,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.8096017837524414,0.228947252035141,0.1609406918287277,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7320982813835144,0.1685424447059631,0.1607217490673065,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7498320937156677,0.1818502992391586,0.822959303855896,285.3667297363281,285.08172607421875,293.60107421875,286.6625061035156,293.5975952148437,297.49322509765625,285.36639404296875,1.0,0.3972881138324737,1.0,1.0,0.0,1.0,-2.085486650466919,2.0854830741882324,3.5052034945692867e-06,1.6121553182601929,0.9979238510131836,0.9979238510131836,0.0,74.34354400634766,85.0,17372.30078125,-0.0,781.6168212890625,1.0,283.1499938964844,284.6920471191406,289.69793701171875,290.8686218261719,313.061279296875,298.5343933105469,283.1499938964844,16558.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106338500976562,1.0,0.0,0.0,2.6971898078918457,2.697202205657959,4.854185249314469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3837.630126953125,0.0,601.5105590820312,1895.4371337890625,-0.0,989.6098022460938,0.6686822175979614,1.0,0.0,3.0,1.0,0.0
12128880,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.9990000128746032,0.499186247587204,0.3912565112113952,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7883113026618958,0.2120003551244735,0.2015434354543686,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.8096017837524414,0.228947252035141,0.1609406918287277,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.7320982813835144,0.1685424447059631,0.1607217490673065,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7498320937156677,0.1818502992391586,0.822959303855896,285.3667297363281,285.08172607421875,293.60107421875,286.6625061035156,293.5975952148437,297.49322509765625,285.36639404296875,1.0,0.3972881138324737,1.0,1.0,0.0,1.0,-2.085486650466919,2.0854830741882324,3.5052034945692867e-06,1.6121553182601929,0.9979238510131836,0.9979238510131836,0.0,74.34354400634766,85.0,17372.30078125,-0.0,781.6168212890625,1.0,283.1499938964844,284.6920471191406,289.69793701171875,290.8686218261719,313.061279296875,298.5343933105469,283.1499938964844,16558.193359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106338500976562,1.0,0.0,0.0,2.6971898078918457,2.697202205657959,4.854185249314469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3837.630126953125,0.0,601.5105590820312,1895.4371337890625,-0.0,989.6098022460938,0.6686822175979614,1.0,0.0,3.0,1.0,0.0
12128940,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9990000128746032,0.5037923455238342,0.3960567414760589,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.7891626954078674,0.2152408361434936,0.2046592682600021,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.80840003490448,0.2306752800941467,0.1621872186660766,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7325048446655273,0.1708640903234481,0.1629868447780609,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7489637136459351,0.1833532452583313,0.8300425410270691,285.35888671875,285.049560546875,293.7351989746094,286.7164001464844,293.7315368652344,297.4874267578125,285.3593139648437,1.0,0.4016641676425934,1.0,1.0,0.0,1.0,-2.107717514038086,2.1077139377593994,3.5794910218100995e-06,1.6293286085128784,1.0,1.0,0.0,76.066650390625,88.0,17847.712890625,-0.0,807.3706665039062,1.0,283.1499938964844,284.6598205566406,289.7523498535156,290.9486694335937,313.061279296875,298.5343933105469,283.1499938964844,18022.03515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178309321403503,1.0,0.0,0.0,2.82764196395874,2.827655792236328,5.335095352165808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3872.05517578125,0.0,692.054443359375,1895.4371337890625,-0.0,1032.535888671875,0.7002017498016357,1.0,0.0,3.0,1.0,0.0
12129000,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9990000128746032,0.5037923455238342,0.3960567414760589,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.7891626954078674,0.2152408361434936,0.2046592682600021,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588562011719,0.80840003490448,0.2306752800941467,0.1621872186660766,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7325048446655273,0.1708640903234481,0.1629868447780609,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.7489637136459351,0.1833532452583313,0.8300425410270691,285.35888671875,285.049560546875,293.7351989746094,286.7164001464844,293.7315368652344,297.4874267578125,285.3593139648437,1.0,0.4016641676425934,1.0,1.0,0.0,1.0,-2.107717514038086,2.1077139377593994,3.5794910218100995e-06,1.6293286085128784,1.0,1.0,0.0,76.066650390625,88.0,17847.712890625,-0.0,807.3706665039062,1.0,283.1499938964844,284.6598205566406,289.7523498535156,290.9486694335937,313.061279296875,298.5343933105469,283.1499938964844,18022.03515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178309321403503,1.0,0.0,0.0,2.82764196395874,2.827655792236328,5.335095352165808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3872.05517578125,0.0,692.054443359375,1895.4371337890625,-0.0,1032.535888671875,0.7002017498016357,1.0,0.0,3.0,1.0,0.0
12129060,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9990000128746032,0.5077147483825684,0.402237594127655,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.789038896560669,0.2184637486934662,0.2077581584453582,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.8062673807144165,0.2324025630950927,0.1634294688701629,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.7320387363433838,0.1731245219707489,0.1651889979839325,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7471833825111389,0.1847635358572006,0.8367220759391785,285.36248779296875,285.0156555175781,293.8764038085937,286.7753601074219,293.87261962890625,297.4778747558594,285.3634033203125,1.0,0.4064723551273346,1.0,1.0,0.0,1.0,-2.13102126121521,2.1310176849365234,3.658307150544715e-06,1.6473551988601685,1.0,1.0,0.0,78.17015075683594,91.0,18334.412109375,-0.0,835.9712524414062,1.0,283.1499938964844,284.6403503417969,289.8127746582031,291.0361328125,313.061279296875,298.5343933105469,283.1499938964844,19500.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253277063369751,1.0,0.0,0.0,2.941347360610962,2.941362142562866,5.772792519564973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3909.099853515625,0.0,778.94287109375,1895.4371337890625,-0.0,1078.7186279296875,0.7279777526855469,1.0,0.0,3.0,1.0,0.0
12129120,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9990000128746032,0.5077147483825684,0.402237594127655,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.789038896560669,0.2184637486934662,0.2077581584453582,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36236572265625,0.8062673807144165,0.2324025630950927,0.1634294688701629,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.7320387363433838,0.1731245219707489,0.1651889979839325,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7471833825111389,0.1847635358572006,0.8367220759391785,285.36248779296875,285.0156555175781,293.8764038085937,286.7753601074219,293.87261962890625,297.4778747558594,285.3634033203125,1.0,0.4064723551273346,1.0,1.0,0.0,1.0,-2.13102126121521,2.1310176849365234,3.658307150544715e-06,1.6473551988601685,1.0,1.0,0.0,78.17015075683594,91.0,18334.412109375,-0.0,835.9712524414062,1.0,283.1499938964844,284.6403503417969,289.8127746582031,291.0361328125,313.061279296875,298.5343933105469,283.1499938964844,19500.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253277063369751,1.0,0.0,0.0,2.941347360610962,2.941362142562866,5.772792519564973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3909.099853515625,0.0,778.94287109375,1895.4371337890625,-0.0,1078.7186279296875,0.7279777526855469,1.0,0.0,3.0,1.0,0.0
12129180,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.9990000128746032,0.511094331741333,0.4093197584152221,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7883397340774536,0.2216953635215759,0.2108703106641769,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.8035820126533508,0.2341472953557968,0.1646907776594162,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.731059730052948,0.1753557920455932,0.1673690527677536,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.7448618412017822,0.1861089318990707,0.8431306481361389,285.3735046386719,284.980224609375,294.0240173339844,286.8387756347656,294.0201110839844,297.4662475585937,285.374755859375,1.0,0.411579430103302,1.0,1.0,0.0,1.0,-2.155095338821411,2.155091524124145,3.740962711162865e-06,1.6661373376846311,1.0,1.0,0.0,80.5505142211914,94.0,18834.12109375,-0.0,866.8719482421875,1.0,283.1499938964844,284.6288452148437,289.8778686523437,291.129638671875,313.061279296875,298.5343933105469,283.1499938964844,20885.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331707239151001,1.0,0.0,0.0,3.0439839363098145,3.0439999103546143,6.1826983710489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3948.318603515625,0.0,863.3639526367188,1895.4371337890625,-0.0,1128.5904541015625,0.7530772089958191,1.0,0.0,3.0,1.0,0.0
12129240,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.9990000128746032,0.511094331741333,0.4093197584152221,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7883397340774536,0.2216953635215759,0.2108703106641769,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.373291015625,0.8035820126533508,0.2341472953557968,0.1646907776594162,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.731059730052948,0.1753557920455932,0.1673690527677536,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.7448618412017822,0.1861089318990707,0.8431306481361389,285.3735046386719,284.980224609375,294.0240173339844,286.8387756347656,294.0201110839844,297.4662475585937,285.374755859375,1.0,0.411579430103302,1.0,1.0,0.0,1.0,-2.155095338821411,2.155091524124145,3.740962711162865e-06,1.6661373376846311,1.0,1.0,0.0,80.5505142211914,94.0,18834.12109375,-0.0,866.8719482421875,1.0,283.1499938964844,284.6288452148437,289.8778686523437,291.129638671875,313.061279296875,298.5343933105469,283.1499938964844,20885.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331707239151001,1.0,0.0,0.0,3.0439839363098145,3.0439999103546143,6.1826983710489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3948.318603515625,0.0,863.3639526367188,1895.4371337890625,-0.0,1128.5904541015625,0.7530772089958191,1.0,0.0,3.0,1.0,0.0
12129300,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795471191406,0.9990000128746032,0.5126131772994995,0.4131028652191162,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.7878515720367432,0.2233176082372665,0.2124350816011428,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8021145462989807,0.2350246757268905,0.1653279215097427,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.7304428815841675,0.1764629036188125,0.1684537678956985,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.379150390625,0.7435718774795532,0.1867620199918747,0.8462573885917664,285.3794250488281,284.9620056152344,294.1000061035156,286.8719787597656,294.0960388183594,297.46002197265625,285.3804931640625,1.0,0.4142131805419922,1.0,1.0,0.0,1.0,-2.167341947555542,2.1673381328582764,3.783392457989976e-06,1.675692439079285,1.0,1.0,0.0,81.82048034667969,94.0,19096.99609375,-0.0,883.049072265625,1.0,283.1499938964844,284.62255859375,289.9120483398437,291.17901611328125,313.061279296875,298.5343933105469,283.1499938964844,21662.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372256278991699,1.0,0.0,0.0,3.1001431941986084,3.1001596450805664,6.412934681065963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3969.322998046875,0.0,912.036376953125,1895.4371337890625,-0.0,1154.981689453125,0.7640305757522583,1.0,0.0,3.0,1.0,0.0
12129360,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.9990000128746032,0.5140286684036255,0.4170180261135101,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.7872921228408813,0.2249446958303451,0.2140044718980789,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897399902344,0.8005834221839905,0.2359041273593902,0.1659667640924453,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.729758620262146,0.1775645017623901,0.169533759355545,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.7422164678573608,0.18740314245224,0.8493309020996094,285.3899841308594,284.95001220703125,294.17730712890625,286.90606689453125,294.1733093261719,297.4536437988281,285.3914794921875,1.0,0.4168868064880371,1.0,1.0,0.0,1.0,-2.179685354232788,2.1796815395355225,3.826325610134518e-06,1.685267686843872,1.0,1.0,0.0,83.1346664428711,82.0,19346.904296875,-0.0,899.6478271484375,1.0,283.1499938964844,284.6231994628906,289.94659423828125,291.2279968261719,313.061279296875,298.5343933105469,283.1499938964844,22197.41015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413054466247559,1.0,0.0,0.0,3.138160467147827,3.138177394866944,6.57118334856932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3989.424560546875,0.0,946.002685546875,1895.4371337890625,-0.0,1181.943603515625,0.7761308550834656,1.0,0.0,3.0,1.0,0.0
12129420,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9990000128746032,0.5180802345275879,0.4121081531047821,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.7942988872528076,0.2281848788261413,0.2170174866914749,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.8057832717895508,0.237636536359787,0.1671445667743683,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.735089898109436,0.1797238141298294,0.171538844704628,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.7464728951454163,0.1886365413665771,0.8546892404556274,285.4021301269531,284.95001220703125,294.3356018066406,286.9765930175781,294.3315124511719,297.44781494140625,285.4028625488281,1.0,0.4166427850723266,1.0,1.0,0.0,1.0,-2.187685012817383,2.187681198120117,3.855133854813175e-06,1.691978096961975,1.0,1.0,0.0,82.17565155029297,85.0,19752.919921875,-0.0,903.7407836914062,1.0,283.1499938964844,284.6139221191406,290.0165405273437,291.3254089355469,313.061279296875,298.5343933105469,283.1499938964844,23455.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494057178497314,1.0,0.0,0.0,3.2258663177490234,3.225884199142456,6.943621428945335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4026.87255859375,0.0,1027.5574951171875,1895.4371337890625,-0.0,1236.65966796875,0.7976195216178894,1.0,0.0,3.0,1.0,0.0
12129480,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9990000128746032,0.5180802345275879,0.4121081531047821,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.7942988872528076,0.2281848788261413,0.2170174866914749,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.8057832717895508,0.237636536359787,0.1671445667743683,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40185546875,0.735089898109436,0.1797238141298294,0.171538844704628,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.7464728951454163,0.1886365413665771,0.8546892404556274,285.4021301269531,284.95001220703125,294.3356018066406,286.9765930175781,294.3315124511719,297.44781494140625,285.4028625488281,1.0,0.4166427850723266,1.0,1.0,0.0,1.0,-2.187685012817383,2.187681198120117,3.855133854813175e-06,1.691978096961975,1.0,1.0,0.0,82.17565155029297,85.0,19752.919921875,-0.0,903.7407836914062,1.0,283.1499938964844,284.6139221191406,290.0165405273437,291.3254089355469,313.061279296875,298.5343933105469,283.1499938964844,23455.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494057178497314,1.0,0.0,0.0,3.2258663177490234,3.225884199142456,6.943621428945335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4026.87255859375,0.0,1027.5574951171875,1895.4371337890625,-0.0,1236.65966796875,0.7976195216178894,1.0,0.0,3.0,1.0,0.0
12129540,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.9990000128746032,0.5240259766578674,0.4098128080368042,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.7996475100517273,0.2314586341381073,0.2200710028409958,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.809221625328064,0.2393728345632553,0.1683343648910522,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7390289306640625,0.1818774938583374,0.1735481321811676,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7493336200714111,0.1899054646492004,0.8602001070976257,285.41510009765625,284.95001220703125,294.4981384277344,287.0498046875,294.49395751953125,297.45367431640625,285.4164428710937,1.0,0.4181953966617584,1.0,1.0,0.0,1.0,-2.199046850204468,2.199043035507202,3.895188456226606e-06,1.7008785009384155,1.0,1.0,0.0,81.94644165039062,88.0,20178.669921875,-0.0,913.8501586914062,1.0,283.1499938964844,284.6074523925781,290.0849304199219,291.4183349609375,313.061279296875,298.5343933105469,283.1499938964844,24673.4140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564523577690125,1.0,0.0,0.0,3.30855679512024,3.3085756301879883,7.304163887056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4064.157470703125,0.0,1108.6207275390625,1895.4371337890625,-0.0,1285.504150390625,0.8178938627243042,1.0,0.0,3.0,1.0,0.0
12129600,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4152526855469,0.9990000128746032,0.5240259766578674,0.4098128080368042,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.7996475100517273,0.2314586341381073,0.2200710028409958,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.809221625328064,0.2393728345632553,0.1683343648910522,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7390289306640625,0.1818774938583374,0.1735481321811676,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.7493336200714111,0.1899054646492004,0.8602001070976257,285.41510009765625,284.95001220703125,294.4981384277344,287.0498046875,294.49395751953125,297.45367431640625,285.4164428710937,1.0,0.4181953966617584,1.0,1.0,0.0,1.0,-2.199046850204468,2.199043035507202,3.895188456226606e-06,1.7008785009384155,1.0,1.0,0.0,81.94644165039062,88.0,20178.669921875,-0.0,913.8501586914062,1.0,283.1499938964844,284.6074523925781,290.0849304199219,291.4183349609375,313.061279296875,298.5343933105469,283.1499938964844,24673.4140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564523577690125,1.0,0.0,0.0,3.30855679512024,3.3085756301879883,7.304163887056347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4064.157470703125,0.0,1108.6207275390625,1895.4371337890625,-0.0,1285.504150390625,0.8178938627243042,1.0,0.0,3.0,1.0,0.0
12129660,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9990000128746032,0.5296904444694519,0.4106972813606262,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8029282093048096,0.2347753494977951,0.2231969535350799,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.8105705976486206,0.2411151081323623,0.1695527881383896,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.7412300109863281,0.1840279400348663,0.1755879670381546,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.7504357695579529,0.1912010759115219,0.8660229444503784,285.4345397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6600341796875,297.45770263671875,285.4361267089844,1.0,0.4208446145057678,1.0,1.0,0.0,1.0,-2.2147693634033203,2.214765310287476,3.951225153286941e-06,1.7133389711380005,1.0,1.0,0.0,82.62676239013672,91.0,20648.0078125,-0.0,931.7442016601562,1.0,283.1499938964844,284.6064453125,290.1581726074219,291.5179138183594,313.061279296875,298.5343933105469,283.1499938964844,25861.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663025975227356,1.0,0.0,0.0,3.387305974960327,3.3873257637023926,7.656004186173959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4105.19287109375,0.0,1189.6810302734375,1895.4371337890625,-0.0,1332.07958984375,0.8372127413749695,1.0,0.0,3.0,1.0,0.0
12129720,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.9990000128746032,0.5296904444694519,0.4106972813606262,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8029282093048096,0.2347753494977951,0.2231969535350799,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.8105705976486206,0.2411151081323623,0.1695527881383896,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.7412300109863281,0.1840279400348663,0.1755879670381546,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.7504357695579529,0.1912010759115219,0.8660229444503784,285.4345397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6600341796875,297.45770263671875,285.4361267089844,1.0,0.4208446145057678,1.0,1.0,0.0,1.0,-2.2147693634033203,2.214765310287476,3.951225153286941e-06,1.7133389711380005,1.0,1.0,0.0,82.62676239013672,91.0,20648.0078125,-0.0,931.7442016601562,1.0,283.1499938964844,284.6064453125,290.1581726074219,291.5179138183594,313.061279296875,298.5343933105469,283.1499938964844,25861.927734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663025975227356,1.0,0.0,0.0,3.387305974960327,3.3873257637023926,7.656004186173959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4105.19287109375,0.0,1189.6810302734375,1895.4371337890625,-0.0,1332.07958984375,0.8372127413749695,1.0,0.0,3.0,1.0,0.0
12129780,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.5348008871078491,0.4137142300605774,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8048112392425537,0.2381313592195511,0.2263811081647873,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.8105542659759521,0.2428585737943649,0.170787826180458,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.742230236530304,0.1861693561077118,0.177640900015831,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7503143548965454,0.1924895048141479,0.8719444870948792,285.4578857421875,284.95001220703125,294.83319091796875,287.20184326171875,294.8289489746094,297.4583740234375,285.4596252441406,1.0,0.4243239164352417,1.0,1.0,0.0,1.0,-2.2332780361175537,2.233274221420288,4.017511400888907e-06,1.727873682975769,1.0,1.0,0.0,83.91156005859375,94.0,21147.078125,-0.0,954.9384765625,1.0,283.1499938964844,284.6089172363281,290.2362060546875,291.6246337890625,313.061279296875,298.5343933105469,283.1499938964844,27029.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698760390281677,1.0,0.0,0.0,3.462895631790161,3.462916374206543,8.001512696864665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4149.18505859375,0.0,1271.1170654296875,1895.4371337890625,-0.0,1381.616943359375,0.8557648062705994,1.0,0.0,3.0,1.0,0.0
12129840,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9990000128746032,0.5348008871078491,0.4137142300605774,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8048112392425537,0.2381313592195511,0.2263811081647873,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.8105542659759521,0.2428585737943649,0.170787826180458,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.742230236530304,0.1861693561077118,0.177640900015831,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7503143548965454,0.1924895048141479,0.8719444870948792,285.4578857421875,284.95001220703125,294.83319091796875,287.20184326171875,294.8289489746094,297.4583740234375,285.4596252441406,1.0,0.4243239164352417,1.0,1.0,0.0,1.0,-2.2332780361175537,2.233274221420288,4.017511400888907e-06,1.727873682975769,1.0,1.0,0.0,83.91156005859375,94.0,21147.078125,-0.0,954.9384765625,1.0,283.1499938964844,284.6089172363281,290.2362060546875,291.6246337890625,313.061279296875,298.5343933105469,283.1499938964844,27029.052734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698760390281677,1.0,0.0,0.0,3.462895631790161,3.462916374206543,8.001512696864665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4149.18505859375,0.0,1271.1170654296875,1895.4371337890625,-0.0,1381.616943359375,0.8557648062705994,1.0,0.0,3.0,1.0,0.0
12129900,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.9990000128746032,0.5371391773223877,0.4158545732498169,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8053436875343323,0.2398227155208587,0.227992907166481,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8101491928100586,0.2437295466661453,0.1714102178812027,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.7423734664916992,0.1872351318597793,0.1786698102951049,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.7498881220817566,0.1931241899728775,0.8749023675918579,285.4691467285156,284.95001220703125,294.91851806640625,287.2406005859375,294.91424560546875,297.4574584960937,285.470703125,1.0,0.4263026118278503,1.0,1.0,0.0,1.0,-2.2433207035064697,2.243316650390625,4.053613793075783e-06,1.7356964349746704,1.0,1.0,0.0,84.7347640991211,94.0,21412.921875,-0.0,968.1492309570312,1.0,283.1499938964844,284.6086120605469,290.2764587402344,291.6805725097656,313.061279296875,298.5343933105469,283.1499938964844,27732.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673532247543335,1.0,0.0,0.0,3.507676601409912,3.507697820663452,8.209796078517684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4172.6162109375,0.0,1321.070556640625,1895.4371337890625,-0.0,1408.4652099609375,0.8639528155326843,1.0,0.0,3.0,1.0,0.0
12129960,297.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844055175781,0.9990000128746032,0.5393388271331787,0.4183466136455536,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838562011719,0.8056504130363464,0.241522341966629,0.2296149134635925,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8095229864120483,0.2445992231369018,0.1720333099365234,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.742317795753479,0.1882967501878738,0.1796975433826446,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.7492581009864807,0.1937500834465026,0.8778358697891235,285.4841613769531,284.95001220703125,295.0042724609375,287.2795104980469,295.0000305175781,297.4558410644531,285.48602294921875,1.0,0.4284095168113708,1.0,1.0,0.0,1.0,-2.25376844406128,2.2537643909454346,4.091309619980166e-06,1.7438085079193115,1.0,1.0,0.0,85.66049194335938,97.0,21669.6328125,-0.0,982.271484375,1.0,283.1499938964844,284.6139831542969,290.31658935546875,291.7359619140625,313.061279296875,298.5343933105469,283.1499938964844,28180.1171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773051023483276,1.0,0.0,0.0,3.535862684249878,3.535884141921997,8.342266255567665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4195.23046875,0.0,1353.173828125,1895.4371337890625,-0.0,1436.4599609375,0.8736794590950012,1.0,0.0,3.0,1.0,0.0
12130020,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.9990000128746032,0.5433550477027893,0.4241651892662048,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.805747389793396,0.2449444532394409,0.2328906506299972,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8077544569969177,0.246331512928009,0.1732829809188842,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.7417464256286621,0.1904058158397674,0.1817498952150344,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7475302219390869,0.1949728429317474,0.8836239576339722,285.5125732421875,284.95001220703125,295.1767883300781,287.3575439453125,295.17254638671875,297.4508361816406,285.5145263671875,1.0,0.4329270720481872,1.0,1.0,0.0,1.0,-2.2756106853485107,2.275606393814087,4.170676220383029e-06,1.7607460021972656,1.0,1.0,0.0,87.76517486572266,100.0,22210.4765625,-0.0,1012.8328247070312,1.0,283.1499938964844,284.6209716796875,290.3972473144531,291.8492431640625,313.061279296875,298.5343933105469,283.1499938964844,29320.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852774024009705,1.0,0.0,0.0,3.606698036193848,3.606720447540283,8.679862162352947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.55322265625,0.0,1436.1402587890625,1895.4371337890625,-0.0,1496.5584716796875,0.8910748958587646,1.0,0.0,3.0,1.0,0.0
12130080,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.9990000128746032,0.5433550477027893,0.4241651892662048,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.805747389793396,0.2449444532394409,0.2328906506299972,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.8077544569969177,0.246331512928009,0.1732829809188842,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.7417464256286621,0.1904058158397674,0.1817498952150344,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.7475302219390869,0.1949728429317474,0.8836239576339722,285.5125732421875,284.95001220703125,295.1767883300781,287.3575439453125,295.17254638671875,297.4508361816406,285.5145263671875,1.0,0.4329270720481872,1.0,1.0,0.0,1.0,-2.2756106853485107,2.275606393814087,4.170676220383029e-06,1.7607460021972656,1.0,1.0,0.0,87.76517486572266,100.0,22210.4765625,-0.0,1012.8328247070312,1.0,283.1499938964844,284.6209716796875,290.3972473144531,291.8492431640625,313.061279296875,298.5343933105469,283.1499938964844,29320.513671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852774024009705,1.0,0.0,0.0,3.606698036193848,3.606720447540283,8.679862162352947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4242.55322265625,0.0,1436.1402587890625,1895.4371337890625,-0.0,1496.5584716796875,0.8910748958587646,1.0,0.0,3.0,1.0,0.0
12130140,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.9990000128746032,0.5469077825546265,0.4308356642723083,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.8053401112556458,0.2483956664800644,0.2362032830715179,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.8054517507553101,0.248049259185791,0.1745297163724899,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7407189011573792,0.1924937516450882,0.1837920248508453,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.7453451752662659,0.196154311299324,0.8892735242843628,285.54254150390625,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.44403076171875,285.5445556640625,1.0,0.4377453327178955,1.0,1.0,0.0,1.0,-2.2983391284942627,2.298334836959839,4.254169652995188e-06,1.778398036956787,1.0,1.0,0.0,90.14248657226562,103.0,22765.009765625,-0.0,1045.9306640625,1.0,283.1499938964844,284.6293640136719,290.47686767578125,291.9626770019531,313.061279296875,298.5343933105469,283.1499938964844,30452.466796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936213374137878,1.0,0.0,0.0,3.675658941268921,3.675682306289673,9.014958095576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4290.6123046875,0.0,1520.1038818359375,1895.4371337890625,-0.0,1560.781982421875,0.90801340341568,1.0,0.0,3.0,1.0,0.0
12130200,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428161621094,0.9990000128746032,0.5469077825546265,0.4308356642723083,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.8053401112556458,0.2483956664800644,0.2362032830715179,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.8054517507553101,0.248049259185791,0.1745297163724899,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7407189011573792,0.1924937516450882,0.1837920248508453,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419311523437,0.7453451752662659,0.196154311299324,0.8892735242843628,285.54254150390625,284.95001220703125,295.3500061035156,287.4353332519531,295.3457946777344,297.44403076171875,285.5445556640625,1.0,0.4377453327178955,1.0,1.0,0.0,1.0,-2.2983391284942627,2.298334836959839,4.254169652995188e-06,1.778398036956787,1.0,1.0,0.0,90.14248657226562,103.0,22765.009765625,-0.0,1045.9306640625,1.0,283.1499938964844,284.6293640136719,290.47686767578125,291.9626770019531,313.061279296875,298.5343933105469,283.1499938964844,30452.466796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936213374137878,1.0,0.0,0.0,3.675658941268921,3.675682306289673,9.014958095576732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4290.6123046875,0.0,1520.1038818359375,1895.4371337890625,-0.0,1560.781982421875,0.90801340341568,1.0,0.0,3.0,1.0,0.0
12130260,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.9990000128746032,0.5500501394271851,0.4380957782268524,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8046121001243591,0.251874715089798,0.2395491003990173,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8028163909912109,0.2497670650482177,0.1757786720991134,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.7393940687179565,0.1945588439702987,0.185819923877716,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.7428715229034424,0.1972946226596832,0.8947708010673523,285.5736083984375,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.4359436035156,285.5756225585937,1.0,0.4427646696567535,1.0,1.0,0.0,1.0,-2.321619033813477,2.3216147422790527,4.340656232670881e-06,1.7965129613876345,1.0,1.0,0.0,92.72534942626952,106.0,23329.5859375,-0.0,1081.03173828125,1.0,283.1499938964844,284.6387634277344,290.5549011230469,292.0752868652344,313.061279296875,298.5343933105469,283.1499938964844,31578.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021664977073669,1.0,0.0,0.0,3.74297547340393,3.74299955368042,9.348183880319992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4339.09619140625,0.0,1605.1611328125,1895.4371337890625,-0.0,1627.8924560546875,0.9245503544807434,1.0,0.0,3.0,1.0,0.0
12130320,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.9990000128746032,0.5500501394271851,0.4380957782268524,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8046121001243591,0.251874715089798,0.2395491003990173,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732727050781,0.8028163909912109,0.2497670650482177,0.1757786720991134,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.7393940687179565,0.1945588439702987,0.185819923877716,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.7428715229034424,0.1972946226596832,0.8947708010673523,285.5736083984375,284.95001220703125,295.5232238769531,287.5123291015625,295.51904296875,297.4359436035156,285.5756225585937,1.0,0.4427646696567535,1.0,1.0,0.0,1.0,-2.321619033813477,2.3216147422790527,4.340656232670881e-06,1.7965129613876345,1.0,1.0,0.0,92.72534942626952,106.0,23329.5859375,-0.0,1081.03173828125,1.0,283.1499938964844,284.6387634277344,290.5549011230469,292.0752868652344,313.061279296875,298.5343933105469,283.1499938964844,31578.099609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021664977073669,1.0,0.0,0.0,3.74297547340393,3.74299955368042,9.348183880319992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4339.09619140625,0.0,1605.1611328125,1895.4371337890625,-0.0,1627.8924560546875,0.9245503544807434,1.0,0.0,3.0,1.0,0.0
12130380,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9990000128746032,0.5528271198272705,0.4457440376281738,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.8037016987800598,0.255381315946579,0.2429258972406387,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.8000200986862183,0.2514913380146026,0.1770354062318802,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.7378892302513123,0.1965986490249633,0.1878298223018646,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.740235447883606,0.1983957439661026,0.900114893913269,285.6053466796875,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.4270935058594,285.6073608398437,1.0,0.4479106962680816,1.0,1.0,0.0,1.0,-2.3452067375183105,2.3452024459838867,4.429308319231495e-06,1.814915657043457,1.0,1.0,0.0,95.46172332763672,109.0,23900.998046875,-0.0,1117.725341796875,1.0,283.1499938964844,284.6488647460937,290.6309814453125,292.1865234375,313.061279296875,298.5343933105469,283.1499938964844,32698.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710795521736145,1.0,0.0,0.0,3.808823108673096,3.808848142623901,9.679989716460111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4387.7705078125,0.0,1691.3760986328125,1895.4371337890625,-0.0,1696.9686279296875,0.94072824716568,1.0,0.0,3.0,1.0,0.0
12130440,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.9990000128746032,0.5528271198272705,0.4457440376281738,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.8037016987800598,0.255381315946579,0.2429258972406387,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.8000200986862183,0.2514913380146026,0.1770354062318802,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.7378892302513123,0.1965986490249633,0.1878298223018646,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.740235447883606,0.1983957439661026,0.900114893913269,285.6053466796875,284.95001220703125,295.6957092285156,287.5879821777344,295.6916198730469,297.4270935058594,285.6073608398437,1.0,0.4479106962680816,1.0,1.0,0.0,1.0,-2.3452067375183105,2.3452024459838867,4.429308319231495e-06,1.814915657043457,1.0,1.0,0.0,95.46172332763672,109.0,23900.998046875,-0.0,1117.725341796875,1.0,283.1499938964844,284.6488647460937,290.6309814453125,292.1865234375,313.061279296875,298.5343933105469,283.1499938964844,32698.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710795521736145,1.0,0.0,0.0,3.808823108673096,3.808848142623901,9.679989716460111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4387.7705078125,0.0,1691.3760986328125,1895.4371337890625,-0.0,1696.9686279296875,0.94072824716568,1.0,0.0,3.0,1.0,0.0
