time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130500,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.9990000128746032,0.5540891289710999,0.4496669769287109,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.8032100200653076,0.2571448385715484,0.2446260601282119,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195373535156,0.7985947132110596,0.2523558735847473,0.1776672303676605,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7370955944061279,0.1976077407598495,0.1888270527124405,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.7388851642608643,0.1989322453737259,0.9027329683303832,285.6198425292969,284.95001220703125,295.781494140625,287.6251220703125,295.7774353027344,297.4224853515625,285.62164306640625,1.0,0.450513631105423,1.0,1.0,0.0,1.0,-2.357064008712769,2.3570594787597656,4.474210527405376e-06,1.8241569995880127,1.0,1.0,0.0,96.8740234375,109.0,24195.29296875,-0.0,1136.57080078125,1.0,283.1499938964844,284.6517028808594,290.6683959960937,292.2420959472656,313.061279296875,298.5343933105469,283.1499938964844,33394.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151356935501099,1.0,0.0,0.0,3.849092960357666,3.84911847114563,9.885760618999484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4412.72314453125,0.0,1745.5931396484375,1895.4371337890625,-0.0,1732.1865234375,0.9478089213371276,1.0,0.0,3.0,1.0,0.0
12130560,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9990000128746032,0.5552716851234436,0.4536410868167877,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.8027019500732422,0.2589154839515686,0.2463323324918747,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7971585988998413,0.2532220184803009,0.1782996356487274,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7362797856330872,0.1986079812049865,0.1898164302110672,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7375200986862183,0.1994597017765045,0.9053088426589966,285.6374206542969,284.95001220703125,295.8667907714844,287.6617126464844,295.86279296875,297.4178161621094,285.6394348144531,1.0,0.4531287848949432,1.0,1.0,0.0,1.0,-2.3689305782318115,2.3689260482788086,4.519373760558665e-06,1.8333994150161743,1.0,1.0,0.0,98.31137084960938,97.0,24476.53515625,-0.0,1155.699462890625,1.0,283.1499938964844,284.659423828125,290.704833984375,292.2958984375,313.061279296875,298.5343933105469,283.04998779296875,33815.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194398045539856,1.0,0.0,0.0,3.8732969760894775,3.873322725296021,1.0010478490585228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4520.38916015625,0.0,1778.7308349609375,1895.4371337890625,-0.0,1767.41455078125,0.9555706977844238,1.0,0.0,3.0,1.0,0.0
12130620,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.5582932233810425,0.4493101239204407,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.8088086247444153,0.2622418701648712,0.2494926005601883,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.801404595375061,0.254694789648056,0.1793542206287384,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.7405433654785156,0.2003959566354751,0.191527709364891,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.7407114505767822,0.2003005743026733,0.9091850519180298,285.58624267578125,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.4112854003906,285.5867614746094,1.0,0.4527848958969116,1.0,1.0,0.0,1.0,-2.3755247592926025,2.3755202293396,4.545131560007576e-06,1.8388382196426392,1.0,1.0,0.0,97.37300872802734,100.0,25095.59375,-0.0,1159.3631591796875,1.0,283.05206298828125,284.5801696777344,290.7946472167969,292.4410400390625,313.061279296875,298.5343933105469,282.75,34752.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335026860237122,1.0,0.0,0.0,3.926627397537232,3.926653861999512,1.0288040357409043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4767.3330078125,0.0,1853.2200927734373,1895.4371337890625,-0.0,1884.5091552734373,0.966589331626892,1.0,0.0,3.0,1.0,0.0
12130680,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.5582932233810425,0.4493101239204407,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.8088086247444153,0.2622418701648712,0.2494926005601883,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.801404595375061,0.254694789648056,0.1793542206287384,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.7405433654785156,0.2003959566354751,0.191527709364891,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.7407114505767822,0.2003005743026733,0.9091850519180298,285.58624267578125,284.95001220703125,296.0357360839844,287.7330322265625,296.03179931640625,297.4112854003906,285.5867614746094,1.0,0.4527848958969116,1.0,1.0,0.0,1.0,-2.3755247592926025,2.3755202293396,4.545131560007576e-06,1.8388382196426392,1.0,1.0,0.0,97.37300872802734,100.0,25095.59375,-0.0,1159.3631591796875,1.0,283.05206298828125,284.5801696777344,290.7946472167969,292.4410400390625,313.061279296875,298.5343933105469,282.75,34752.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335026860237122,1.0,0.0,0.0,3.926627397537232,3.926653861999512,1.0288040357409043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4767.3330078125,0.0,1853.2200927734373,1895.4371337890625,-0.0,1884.5091552734373,0.966589331626892,1.0,0.0,3.0,1.0,0.0
12130740,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.9990000128746032,0.5606251358985901,0.448263943195343,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.8115295767784119,0.2641872763633728,0.2514670789241791,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.8028766512870789,0.2552993595600128,0.1798979192972183,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.7422897815704346,0.2013306319713592,0.19252510368824,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968200683594,0.7417187690734863,0.2005893886089325,0.9110170006752014,285.39453125,284.95001220703125,296.150634765625,287.7804870605469,296.1467590332031,297.4075622558594,285.3895263671875,1.0,0.453599214553833,1.0,1.0,0.0,1.0,-2.380683898925781,2.3806793689727783,4.56473480880959e-06,1.8427674770355225,1.0,1.0,0.0,97.25457763671876,100.0,25948.42578125,-0.0,1164.748779296875,1.0,282.7705993652344,284.34967041015625,290.8974609375,292.6464233398437,313.061279296875,298.5343933105469,282.75,35125.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527368068695068,1.0,0.0,0.0,3.947632789611816,3.947659730911255,1.0398406402600813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4608.291015625,0.0,1883.120849609375,1895.4371337890625,-0.0,2049.1748046875,0.971587061882019,1.0,0.0,3.0,1.0,0.0
12130800,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.9990000128746032,0.5614185929298401,0.4487780928611755,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.8120281100273132,0.2649756968021393,0.2522313892841339,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.8027704954147339,0.2554700076580047,0.1800346970558166,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.7424404621124268,0.2016712427139282,0.1928706765174865,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.7415369749069214,0.2006355673074722,0.9113481640815736,285.3798522949219,284.95001220703125,296.20184326171875,287.80133056640625,296.197998046875,297.4041748046875,285.37957763671875,1.0,0.4541037678718567,1.0,1.0,0.0,1.0,-2.383196830749512,2.383192300796509,4.574373178911628e-06,1.8447211980819704,1.0,1.0,0.0,97.47091674804688,103.0,26080.92578125,-0.0,1168.4901123046875,1.0,282.7559814453125,284.3338623046875,290.8962707519531,292.6329345703125,313.061279296875,298.5343933105469,282.45001220703125,35255.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571628093719482,1.0,0.0,0.0,3.9549002647399902,3.9549272060394287,1.0436726824991638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4874.7783203125,0.0,1893.540283203125,1895.4371337890625,-0.0,2087.733642578125,0.9733158946037292,1.0,0.0,3.0,1.0,0.0
12130860,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.5625801682472229,0.4526289403438568,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8120825290679932,0.2671670019626617,0.2544482946395874,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8007766008377075,0.2556274235248565,0.1802662014961242,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.7415121793746948,0.2024493217468261,0.193750724196434,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.7395228147506714,0.2004349380731582,0.9111994504928588,285.1711730957031,284.95001220703125,296.3644104003906,287.8661499023437,296.36065673828125,297.38604736328125,285.1709899902344,1.0,0.4562075436115265,1.0,1.0,0.0,1.0,-2.391643047332764,2.3916382789611816,4.606842139764922e-06,1.8512861728668213,1.0,1.0,0.0,98.7680435180664,106.0,27070.455078125,-0.0,1183.43896484375,1.0,282.4559631347656,284.0865173339844,290.9502258300781,292.7570495605469,313.061279296875,298.5343933105469,282.1499938964844,35556.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779384851455688,1.0,0.0,0.0,3.971752405166626,3.971779584884644,1.0525860716370516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4966.51318359375,0.0,1917.849365234375,1895.4371337890625,-0.0,2271.650634765625,0.9773246645927428,1.0,0.0,3.0,1.0,0.0
12130920,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.9990000128746032,0.5625801682472229,0.4526289403438568,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8120825290679932,0.2671670019626617,0.2544482946395874,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8007766008377075,0.2556274235248565,0.1802662014961242,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.7415121793746948,0.2024493217468261,0.193750724196434,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.7395228147506714,0.2004349380731582,0.9111994504928588,285.1711730957031,284.95001220703125,296.3644104003906,287.8661499023437,296.36065673828125,297.38604736328125,285.1709899902344,1.0,0.4562075436115265,1.0,1.0,0.0,1.0,-2.391643047332764,2.3916382789611816,4.606842139764922e-06,1.8512861728668213,1.0,1.0,0.0,98.7680435180664,106.0,27070.455078125,-0.0,1183.43896484375,1.0,282.4559631347656,284.0865173339844,290.9502258300781,292.7570495605469,313.061279296875,298.5343933105469,282.1499938964844,35556.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779384851455688,1.0,0.0,0.0,3.971752405166626,3.971779584884644,1.0525860716370516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4966.51318359375,0.0,1917.849365234375,1895.4371337890625,-0.0,2271.650634765625,0.9773246645927428,1.0,0.0,3.0,1.0,0.0
12130980,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9990000128746032,0.5619624853134155,0.4590424597263336,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.810310959815979,0.2690183222293854,0.2563330829143524,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7968625426292419,0.2554188966751098,0.1802274286746978,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7389274835586548,0.202893927693367,0.194310262799263,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7358136177062988,0.1998385488986969,0.9092661738395692,284.9637145996094,284.95001220703125,296.5226745605469,287.9268798828125,296.51904296875,297.3600158691406,284.963623046875,1.0,0.4587884843349457,1.0,1.0,0.0,1.0,-2.3999156951904297,2.399910926818848,4.63875448986073e-06,1.8577135801315308,0.999556601047516,0.999556601047516,0.0,100.76475524902344,94.0,28051.552734375,-0.0,1201.1436767578125,1.0,282.1558837890625,283.8411865234375,290.9925842285156,292.8602600097656,313.061279296875,298.5343933105469,281.8500061035156,35748.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945666909217834,1.0,0.0,0.0,3.9815969467163086,3.981624364852905,1.0578104365777108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5056.5693359375,0.0,1932.2769775390625,1895.4371337890625,-0.0,2421.857421875,0.979664385318756,1.0,0.0,3.0,1.0,0.0
12131040,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9990000128746032,0.5619624853134155,0.4590424597263336,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.810310959815979,0.2690183222293854,0.2563330829143524,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7968625426292419,0.2554188966751098,0.1802274286746978,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7389274835586548,0.202893927693367,0.194310262799263,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7358136177062988,0.1998385488986969,0.9092661738395692,284.9637145996094,284.95001220703125,296.5226745605469,287.9268798828125,296.51904296875,297.3600158691406,284.963623046875,1.0,0.4587884843349457,1.0,1.0,0.0,1.0,-2.3999156951904297,2.399910926818848,4.63875448986073e-06,1.8577135801315308,0.999556601047516,0.999556601047516,0.0,100.76475524902344,94.0,28051.552734375,-0.0,1201.1436767578125,1.0,282.1558837890625,283.8411865234375,290.9925842285156,292.8602600097656,313.061279296875,298.5343933105469,281.8500061035156,35748.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945666909217834,1.0,0.0,0.0,3.9815969467163086,3.981624364852905,1.0578104365777108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5056.5693359375,0.0,1932.2769775390625,1895.4371337890625,-0.0,2421.857421875,0.979664385318756,1.0,0.0,3.0,1.0,0.0
12131100,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.9990000128746032,0.5613998174667358,0.4580907225608825,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.811718225479126,0.2698528170585632,0.257163256406784,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7972750663757324,0.2552231252193451,0.1801251620054245,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7395942211151123,0.2030222117900848,0.1944696605205536,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7358762621879578,0.1994298696517944,0.9076306819915771,284.7996826171875,284.95001220703125,296.6000061035156,287.95556640625,296.596435546875,297.34423828125,284.7879638671875,1.0,0.45795539021492,1.0,1.0,0.0,1.0,-2.39788818359375,2.397883415222168,4.631275714928052e-06,1.8563278913497925,0.9738327264785768,0.9738327264785768,0.0,100.44911193847656,94.0,28744.046875,-0.0,1197.496826171875,1.0,281.8931579589844,283.6391296386719,291.04571533203125,293.0111083984375,313.061279296875,298.5343933105469,281.8500061035156,36484.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804817259311676,1.0,0.0,0.0,3.972476720809937,3.972503900527954,1.0529699920880375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4880.36328125,0.0,1926.3511962890625,1895.4371337890625,-0.0,2515.54931640625,0.9776893258094788,1.0,0.0,3.0,1.0,0.0
12131160,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9990000128746032,0.5613241791725159,0.4544073939323425,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8145256638526917,0.270609974861145,0.2578403949737549,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7991494536399841,0.2549465298652649,0.179904043674469,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.7414872050285339,0.2030767649412155,0.1944910585880279,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7371378540992737,0.1989455223083496,0.9053240418434144,284.75732421875,284.95001220703125,296.6759948730469,287.9830627441406,296.6724548339844,297.3320617675781,284.7572021484375,1.0,0.4560751020908355,1.0,1.0,0.0,1.0,-2.3912715911865234,2.3912670612335205,4.605939011526061e-06,1.8512816429138184,0.956124782562256,0.956124782562256,0.0,99.24598693847656,97.0,28820.00390625,-0.0,1184.9493408203125,1.0,281.85595703125,283.603515625,291.0337219238281,292.95233154296875,313.061279296875,298.5343933105469,281.54998779296875,37212.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808214008808136,1.0,0.0,0.0,3.943556308746338,3.943583488464356,1.0376941190770594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5131.23095703125,0.0,1894.74853515625,1895.4371337890625,-0.0,2546.755859375,0.9718406796455384,1.0,0.0,3.0,1.0,0.0
12131220,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757141113281,0.9990000128746032,0.5618270039558411,0.4532572031021118,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752258300781,0.8166036605834961,0.2721134722232818,0.2592531740665436,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.7992449998855591,0.2543870210647583,0.1795112192630767,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749206542969,0.7421692609786987,0.2031585425138473,0.1945688873529434,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749206542969,0.7365970611572266,0.1979591101408004,0.9008973836898804,284.5754699707031,284.95001220703125,296.8236083984375,288.0341491699219,296.8202209472656,297.31494140625,284.5775451660156,1.0,0.4552942514419555,1.0,1.0,0.0,1.0,-2.3858792781829834,2.3858747482299805,4.584988346323371e-06,1.8469772338867188,0.889639675617218,0.889639675617218,0.0,98.76051330566406,100.0,29510.677734375,-0.0,1176.79052734375,1.0,281.5564270019531,283.40264892578125,291.0707702636719,293.03045654296875,313.061279296875,298.5343933105469,281.8500061035156,39712.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189139366149902,1.0,0.0,0.0,3.816079378128052,3.816105604171753,9.716907243273454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4625.74658203125,0.0,1754.9481201171875,1895.4371337890625,-0.0,2645.5107421875,0.944667100906372,1.0,0.0,3.0,1.0,0.0
12131280,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757141113281,0.9990000128746032,0.5618270039558411,0.4532572031021118,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5752258300781,0.8166036605834961,0.2721134722232818,0.2592531740665436,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751647949219,0.7992449998855591,0.2543870210647583,0.1795112192630767,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749206542969,0.7421692609786987,0.2031585425138473,0.1945688873529434,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749206542969,0.7365970611572266,0.1979591101408004,0.9008973836898804,284.5754699707031,284.95001220703125,296.8236083984375,288.0341491699219,296.8202209472656,297.31494140625,284.5775451660156,1.0,0.4552942514419555,1.0,1.0,0.0,1.0,-2.3858792781829834,2.3858747482299805,4.584988346323371e-06,1.8469772338867188,0.889639675617218,0.889639675617218,0.0,98.76051330566406,100.0,29510.677734375,-0.0,1176.79052734375,1.0,281.5564270019531,283.40264892578125,291.0707702636719,293.03045654296875,313.061279296875,298.5343933105469,281.8500061035156,39712.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189139366149902,1.0,0.0,0.0,3.816079378128052,3.816105604171753,9.716907243273454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4625.74658203125,0.0,1754.9481201171875,1895.4371337890625,-0.0,2645.5107421875,0.944667100906372,1.0,0.0,3.0,1.0,0.0
12131340,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.564821183681488,0.453666627407074,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8185499906539917,0.2748714089393616,0.2614500522613525,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7993655204772949,0.2551986277103424,0.1797524094581604,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7427539229393005,0.2041951417922973,0.195233941078186,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7359815239906311,0.1979349553585052,0.8992804288864136,284.85601806640625,284.95001220703125,296.9648132324219,288.07965087890625,296.9615783691406,297.3201904296875,284.86065673828125,1.0,0.4558075964450836,1.0,1.0,0.0,1.0,-2.388147592544556,2.3881430625915527,4.593515313899843e-06,1.8486366271972656,0.8991710543632507,0.8991710543632507,0.0,98.93836975097656,103.0,29184.28125,-0.0,1180.117919921875,1.0,281.8429870605469,283.704345703125,291.0074157714844,292.8678894042969,313.061279296875,298.5343933105469,282.1499938964844,37780.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986445426940918,1.0,0.0,0.0,3.7365145683288574,3.736539602279663,9.315938882537012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4569.30126953125,0.0,1645.208251953125,1895.4371337890625,-0.0,2459.038818359375,0.9260343313217164,1.0,0.0,3.0,1.0,0.0
12131400,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9990000128746032,0.564821183681488,0.453666627407074,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8185499906539917,0.2748714089393616,0.2614500522613525,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7993655204772949,0.2551986277103424,0.1797524094581604,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7427539229393005,0.2041951417922973,0.195233941078186,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7359815239906311,0.1979349553585052,0.8992804288864136,284.85601806640625,284.95001220703125,296.9648132324219,288.07965087890625,296.9615783691406,297.3201904296875,284.86065673828125,1.0,0.4558075964450836,1.0,1.0,0.0,1.0,-2.388147592544556,2.3881430625915527,4.593515313899843e-06,1.8486366271972656,0.8991710543632507,0.8991710543632507,0.0,98.93836975097656,103.0,29184.28125,-0.0,1180.117919921875,1.0,281.8429870605469,283.704345703125,291.0074157714844,292.8678894042969,313.061279296875,298.5343933105469,282.1499938964844,37780.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986445426940918,1.0,0.0,0.0,3.7365145683288574,3.736539602279663,9.315938882537012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4569.30126953125,0.0,1645.208251953125,1895.4371337890625,-0.0,2459.038818359375,0.9260343313217164,1.0,0.0,3.0,1.0,0.0
12131460,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9990000128746032,0.5702258944511414,0.453475147485733,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8220652937889099,0.2788206338882446,0.2649384140968323,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8014017343521118,0.2572654187679291,0.1810149252414703,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.744891881942749,0.2062124162912368,0.1969408392906189,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7369722723960876,0.198953166604042,0.902812659740448,285.12725830078125,284.95001220703125,297.0989074707031,288.1190490722656,297.09588623046875,297.3403625488281,285.1305236816406,1.0,0.4576409459114074,1.0,1.0,0.0,1.0,-2.3999123573303223,2.39990758895874,4.638675363821676e-06,1.857675552368164,0.9448479413986206,0.9448479413986206,0.0,99.25743103027344,106.0,29021.494140625,-0.0,1194.97900390625,1.0,282.1425170898437,283.9823303222656,291.051025390625,292.8756103515625,313.061279296875,298.5343933105469,281.8500061035156,35083.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805361747741699,1.0,0.0,0.0,3.763495683670044,3.7635207176208496,9.450964171264786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5097.3154296875,0.0,1656.0723876953125,1895.4371337890625,-0.0,2294.955810546875,0.930335283279419,1.0,0.0,3.0,1.0,0.0
12131520,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9990000128746032,0.5702258944511414,0.453475147485733,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8220652937889099,0.2788206338882446,0.2649384140968323,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8014017343521118,0.2572654187679291,0.1810149252414703,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.744891881942749,0.2062124162912368,0.1969408392906189,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7369722723960876,0.198953166604042,0.902812659740448,285.12725830078125,284.95001220703125,297.0989074707031,288.1190490722656,297.09588623046875,297.3403625488281,285.1305236816406,1.0,0.4576409459114074,1.0,1.0,0.0,1.0,-2.3999123573303223,2.39990758895874,4.638675363821676e-06,1.857675552368164,0.9448479413986206,0.9448479413986206,0.0,99.25743103027344,106.0,29021.494140625,-0.0,1194.97900390625,1.0,282.1425170898437,283.9823303222656,291.051025390625,292.8756103515625,313.061279296875,298.5343933105469,281.8500061035156,35083.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805361747741699,1.0,0.0,0.0,3.763495683670044,3.7635207176208496,9.450964171264786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5097.3154296875,0.0,1656.0723876953125,1895.4371337890625,-0.0,2294.955810546875,0.930335283279419,1.0,0.0,3.0,1.0,0.0
12131580,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.5734426379203796,0.4557592570781708,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8240684866905212,0.2821201384067535,0.2683607339859009,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8017710447311401,0.2585461437702179,0.182171493768692,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7457600831985474,0.2077797651290893,0.1986634135246276,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7368319034576416,0.1995964348316192,0.9068025946617126,284.94256591796875,284.95001220703125,297.2251892089844,288.15185546875,297.22235107421875,297.3450622558594,284.942626953125,1.0,0.4604488611221313,1.0,1.0,0.0,1.0,-2.4150214195251465,2.415016889572144,4.69723545393208e-06,1.869403600692749,0.928427517414093,0.928427517414093,0.0,100.3567352294922,109.0,29995.560546875,-0.0,1217.0843505859375,1.0,281.85693359375,283.7597045898437,291.2286376953125,293.1881408691406,313.061279296875,298.5343933105469,281.54998779296875,36014.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016424179077148,1.0,0.0,0.0,3.7703590393066406,3.7703843116760254,9.48546698964492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5242.58837890625,0.0,1671.3525390625,1895.4371337890625,-0.0,2486.451171875,0.9322124123573304,1.0,0.0,3.0,1.0,0.0
12131640,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.5734426379203796,0.4557592570781708,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8240684866905212,0.2821201384067535,0.2683607339859009,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8017710447311401,0.2585461437702179,0.182171493768692,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7457600831985474,0.2077797651290893,0.1986634135246276,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7368319034576416,0.1995964348316192,0.9068025946617126,284.94256591796875,284.95001220703125,297.2251892089844,288.15185546875,297.22235107421875,297.3450622558594,284.942626953125,1.0,0.4604488611221313,1.0,1.0,0.0,1.0,-2.4150214195251465,2.415016889572144,4.69723545393208e-06,1.869403600692749,0.928427517414093,0.928427517414093,0.0,100.3567352294922,109.0,29995.560546875,-0.0,1217.0843505859375,1.0,281.85693359375,283.7597045898437,291.2286376953125,293.1881408691406,313.061279296875,298.5343933105469,281.54998779296875,36014.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016424179077148,1.0,0.0,0.0,3.7703590393066406,3.7703843116760254,9.48546698964492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5242.58837890625,0.0,1671.3525390625,1895.4371337890625,-0.0,2486.451171875,0.9322124123573304,1.0,0.0,3.0,1.0,0.0
12131700,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9990000128746032,0.5738368630409241,0.4584492444992065,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.823858916759491,0.2834064364433288,0.2697241306304931,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.800577700138092,0.2587724328041076,0.1824519336223602,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.7450714111328125,0.2082671523094177,0.1992530226707458,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7356659770011902,0.1996096223592758,0.9075027108192444,284.7893371582031,284.95001220703125,297.2851867675781,288.1656188964844,297.282470703125,297.34014892578125,284.7787170410156,1.0,0.4620323777198791,1.0,1.0,0.0,1.0,-2.421778440475464,2.421773672103882,4.72355168312788e-06,1.8746509552001955,0.9030722975730896,0.9030722975730896,0.0,101.30315399169922,109.0,30716.380859375,-0.0,1228.926513671875,1.0,281.59820556640625,283.5724182128906,291.2935485839844,293.3704833984375,313.061279296875,298.5343933105469,281.54998779296875,37042.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172099590301514,1.0,0.0,0.0,3.750442743301392,3.750467777252197,9.385520343130338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5079.78369140625,0.0,1655.82861328125,1895.4371337890625,-0.0,2629.740966796875,0.9279438853263856,1.0,0.0,3.0,1.0,0.0
12131760,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.5735405087471008,0.4620464146137237,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.8229262828826904,0.2845112681388855,0.2708536684513092,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.7985659837722778,0.2587966024875641,0.1825392991304397,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7437037229537964,0.2085943520069122,0.1996499449014663,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.7338209748268127,0.1994416117668151,0.9072211980819702,284.7578125,284.95001220703125,297.34295654296875,288.17755126953125,297.34033203125,297.3309936523437,284.7591247558594,1.0,0.4636668264865875,1.0,1.0,0.0,1.0,-2.427701711654663,2.427696943283081,4.74668740935158e-06,1.879252791404724,0.886459231376648,0.886459231376648,0.0,102.47588348388672,112.0,30872.587890625,-0.0,1240.77587890625,1.0,281.5574951171875,283.5489501953125,291.27557373046875,293.3207397460937,313.061279296875,298.5343933105469,281.8500061035156,37980.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259292244911194,1.0,0.0,0.0,3.7039875984191895,3.704012393951416,9.154451277026964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4759.830078125,0.0,1609.104736328125,1895.4371337890625,-0.0,2710.58447265625,0.9185714721679688,1.0,0.0,3.0,1.0,0.0
12131820,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.5747788548469543,0.4686005115509033,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8219317197799683,0.2877325415611267,0.2736327350139618,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7955834269523621,0.2599282264709472,0.1831209510564804,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7417382597923279,0.2099741846323013,0.2007828503847122,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7308343052864075,0.1997838318347931,0.9079998135566713,285.0157165527344,284.95001220703125,297.4514465332031,288.1957092285156,297.4490661621094,297.3244934082031,285.0191955566406,1.0,0.4671860039234161,1.0,1.0,0.0,1.0,-2.4419047832489014,2.44190001487732,4.802223429578589e-06,1.8901939392089844,0.915714681148529,0.915714681148529,0.0,104.7406997680664,100.0,30671.650390625,-0.0,1267.13232421875,1.0,281.84246826171875,283.82049560546875,291.174072265625,293.13629150390625,313.061279296875,298.5343933105469,281.54998779296875,35837.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162643909454346,1.0,0.0,0.0,3.698846101760864,3.6988704204559326,9.129054205914144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5247.4970703125,0.0,1586.962158203125,1895.4371337890625,-0.0,2620.996826171875,0.9162975549697876,1.0,0.0,3.0,1.0,0.0
12131880,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.5747788548469543,0.4686005115509033,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8219317197799683,0.2877325415611267,0.2736327350139618,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7955834269523621,0.2599282264709472,0.1831209510564804,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7417382597923279,0.2099741846323013,0.2007828503847122,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7308343052864075,0.1997838318347931,0.9079998135566713,285.0157165527344,284.95001220703125,297.4514465332031,288.1957092285156,297.4490661621094,297.3244934082031,285.0191955566406,1.0,0.4671860039234161,1.0,1.0,0.0,1.0,-2.4419047832489014,2.44190001487732,4.802223429578589e-06,1.8901939392089844,0.915714681148529,0.915714681148529,0.0,104.7406997680664,100.0,30671.650390625,-0.0,1267.13232421875,1.0,281.84246826171875,283.82049560546875,291.174072265625,293.13629150390625,313.061279296875,298.5343933105469,281.54998779296875,35837.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162643909454346,1.0,0.0,0.0,3.698846101760864,3.6988704204559326,9.129054205914144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5247.4970703125,0.0,1586.962158203125,1895.4371337890625,-0.0,2620.996826171875,0.9162975549697876,1.0,0.0,3.0,1.0,0.0
12131940,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.5755023956298828,0.4666531085968017,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8245649337768555,0.2893843948841095,0.275307685136795,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7974494695663452,0.2604921162128448,0.1836089789867401,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7435798645019531,0.2106839567422866,0.2015338391065597,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7320623993873596,0.1999664157629013,0.9091663360595704,284.8710632324219,284.95001220703125,297.5039978027344,288.2019958496094,297.5017395019531,297.3220520019531,284.8609313964844,1.0,0.4668483734130859,1.0,1.0,0.0,1.0,-2.4444832801818848,2.4444785118103027,4.812726729142014e-06,1.8923827409744265,0.8968308568000793,0.8968308568000793,0.0,104.2926254272461,100.0,31344.8671875,-0.0,1268.359619140625,1.0,281.5941467285156,283.6396179199219,291.2627868652344,293.35516357421875,313.061279296875,298.5343933105469,281.54998779296875,36549.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266996145248413,1.0,0.0,0.0,3.69158935546875,3.6916136741638175,9.093269000004512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5105.7587890625,0.0,1584.0882568359375,1895.4371337890625,-0.0,2717.743896484375,0.9145066738128662,1.0,0.0,3.0,1.0,0.0
12132000,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.5762617588043213,0.4626535177230835,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.8279200792312622,0.2906400561332702,0.2765387296676636,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8001073598861694,0.2607196271419525,0.1838097423315048,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7461298108100891,0.2111294120550155,0.2019844204187393,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7340046167373657,0.1999333500862121,0.9091497659683228,284.83380126953125,284.95001220703125,297.54998779296875,288.2057800292969,297.5478515625,297.3187561035156,284.8335876464844,1.0,0.4655272662639618,1.0,1.0,0.0,1.0,-2.4419267177581787,2.4419219493865967,4.80283961223904e-06,1.8904898166656487,0.8851121068000793,0.8851121068000793,0.0,103.11160278320312,103.0,31403.97265625,-0.0,1260.3685302734375,1.0,281.5575256347656,283.609130859375,291.2666320800781,293.333984375,313.061279296875,298.5343933105469,281.8500061035156,37300.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329668045043945,1.0,0.0,0.0,3.6602296829223633,3.660254001617432,8.939433087107318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4792.05810546875,0.0,1554.3370361328125,1895.4371337890625,-0.0,2776.08056640625,0.908354640007019,1.0,0.0,3.0,1.0,0.0
12132060,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5803619623184204,0.4617564976215362,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8311429023742676,0.29403817653656,0.2794754803180694,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8016735911369324,0.2620082199573517,0.1845031529664993,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7480082511901855,0.2126222401857376,0.2031946927309036,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7347521781921387,0.2004175037145614,0.9103825688362122,285.0557556152344,284.95001220703125,297.6420593261719,288.2116394042969,297.5412292480469,297.3321838378906,285.0570678710937,1.0,0.4657509326934814,0.7967401742935181,0.7967401742935181,0.4000000059604645,1.0,-2.448122262954712,1.6393790245056152,0.8087432980537415,1.0893126726150513,0.9174795150756836,0.9174795150756836,0.0,102.65357208251952,106.0,30925.60546875,-0.0,1262.95361328125,1.0,281.8422241210937,283.8499755859375,291.1810607910156,293.163330078125,313.061279296875,298.5343933105469,281.54998779296875,35292.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822321891784668,1.0,0.0,0.0,3.677568435668945,3.6775927543640137,9.024327027873368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5265.568359375,0.0,1558.724365234375,1895.4371337890625,-0.0,2677.09375,0.9111135005950928,1.0,0.0,3.0,1.0,0.0
12132120,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5803619623184204,0.4617564976215362,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8311429023742676,0.29403817653656,0.2794754803180694,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8016735911369324,0.2620082199573517,0.1845031529664993,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7480082511901855,0.2126222401857376,0.2031946927309036,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7347521781921387,0.2004175037145614,0.9103825688362122,285.0557556152344,284.95001220703125,297.6420593261719,288.2116394042969,297.5412292480469,297.3321838378906,285.0570678710937,1.0,0.4657509326934814,0.7967401742935181,0.7967401742935181,0.4000000059604645,1.0,-2.448122262954712,1.6393790245056152,0.8087432980537415,1.0893126726150513,0.9174795150756836,0.9174795150756836,0.0,102.65357208251952,106.0,30925.60546875,-0.0,1262.95361328125,1.0,281.8422241210937,283.8499755859375,291.1810607910156,293.163330078125,313.061279296875,298.5343933105469,281.54998779296875,35292.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822321891784668,1.0,0.0,0.0,3.677568435668945,3.6775927543640137,9.024327027873368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5265.568359375,0.0,1558.724365234375,1895.4371337890625,-0.0,2677.09375,0.9111135005950928,1.0,0.0,3.0,1.0,0.0
12132180,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.5824675559997559,0.4629179239273071,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8332638144493103,0.2969357371330261,0.282481849193573,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8020818829536438,0.2627555727958679,0.1852423697710037,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7489181756973267,0.2137661427259445,0.2044838219881057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7346208095550537,0.2006013989448547,0.9121443033218384,284.8479309082031,284.95001220703125,297.73162841796875,288.21734619140625,297.5006408691406,297.331787109375,284.8489074707031,1.0,0.4672044217586517,0.5934803485870361,0.5934803485870361,0.800000011920929,1.0,-2.457677364349365,1.0372378826141355,1.42043936252594,0.4860371947288513,0.8865699768066406,0.8865699768066406,0.0,103.1210479736328,109.0,31525.857421875,-0.0,1275.3642578125,1.0,281.5576477050781,283.6211853027344,291.2669372558594,293.34295654296875,313.061279296875,298.5343933105469,281.8500061035156,36990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836895763874054,1.0,0.0,0.0,3.650731325149536,3.6507554054260254,8.89309717422293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4798.59375,0.0,1541.3935546875,1895.4371337890625,-0.0,2812.7265625,0.9059947729110718,1.0,0.0,3.0,1.0,0.0
12132240,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.9990000128746032,0.5824675559997559,0.4629179239273071,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8332638144493103,0.2969357371330261,0.282481849193573,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8020818829536438,0.2627555727958679,0.1852423697710037,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7489181756973267,0.2137661427259445,0.2044838219881057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7346208095550537,0.2006013989448547,0.9121443033218384,284.8479309082031,284.95001220703125,297.73162841796875,288.21734619140625,297.5006408691406,297.331787109375,284.8489074707031,1.0,0.4672044217586517,0.5934803485870361,0.5934803485870361,0.800000011920929,1.0,-2.457677364349365,1.0372378826141355,1.42043936252594,0.4860371947288513,0.8865699768066406,0.8865699768066406,0.0,103.1210479736328,109.0,31525.857421875,-0.0,1275.3642578125,1.0,281.5576477050781,283.6211853027344,291.2669372558594,293.34295654296875,313.061279296875,298.5343933105469,281.8500061035156,36990.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836895763874054,1.0,0.0,0.0,3.650731325149536,3.6507554054260254,8.89309717422293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4798.59375,0.0,1541.3935546875,1895.4371337890625,-0.0,2812.7265625,0.9059947729110718,1.0,0.0,3.0,1.0,0.0
