time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132300,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.583452045917511,0.4644370079040527,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8336095213890076,0.2984600961208343,0.2837862968444824,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8014916181564331,0.2632004916667938,0.1854512840509414,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7487039566040039,0.2143741101026535,0.204971045255661,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7339154481887817,0.2007182091474533,0.9122954607009888,285.00518798828125,284.95001220703125,297.77545166015625,288.2201538085937,297.4912109375,297.3310546875,285.0176086425781,1.0,0.4682604670524597,0.4918504357337951,0.4918504357337951,1.0,1.0,-2.4620838165283203,0.8839457631111145,1.578137993812561,0.3319140672683716,0.90520042181015,0.90520042181015,0.0,103.65369415283205,109.0,30979.435546875,-0.0,1283.334716796875,1.0,281.8011474609375,283.8108825683594,291.1847839355469,293.1378173828125,313.061279296875,298.5343933105469,281.8500061035156,36035.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290126919746399,1.0,0.0,0.0,3.6487960815429688,3.648820161819458,8.883671398507431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4931.32666015625,0.0,1532.0963134765625,1895.4371337890625,-0.0,2739.2568359375,0.9055660367012024,1.0,0.0,3.0,1.0,0.0
12132360,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.5849709510803223,0.4657962322235107,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8343392610549927,0.3002955317497253,0.2854165136814117,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8013681769371033,0.2639689743518829,0.1859104633331298,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7488470077514648,0.2152174115180969,0.2056940197944641,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7335550785064697,0.2010677903890609,0.9135107398033142,285.0668640136719,284.95001220703125,297.8186340332031,288.2229309082031,297.50958251953125,297.3340148925781,285.0692138671875,1.0,0.4695348441600799,0.5077899694442749,0.5077899694442749,1.0,1.0,-2.4685537815093994,0.8994897603988647,1.5690639019012451,0.345929354429245,0.9197298288345336,0.9197298288345336,0.0,104.23661041259766,112.0,31083.173828125,-0.0,1293.595703125,1.0,281.8421936035156,283.8608703613281,291.182861328125,293.17041015625,313.061279296875,298.5343933105469,281.54998779296875,35099.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824242115020752,1.0,0.0,0.0,3.674832820892334,3.6748569011688232,9.010906296680332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5275.14208984375,0.0,1554.1890869140625,1895.4371337890625,-0.0,2694.913330078125,0.9103774428367616,1.0,0.0,3.0,1.0,0.0
12132420,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.5859014987945557,0.4701434373855591,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.834729015827179,0.3032895922660827,0.2885116636753082,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.79997718334198,0.26479372382164,0.1866968274116516,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7481908798217773,0.21641905605793,0.2070439606904983,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7319756746292114,0.2013145387172699,0.9156144857406616,284.895263671875,284.95001220703125,297.9031677246094,288.2284545898437,297.5476989746094,297.3283386230469,284.8947448730469,1.0,0.4725498557090759,0.5396689772605896,0.5396689772605896,1.0,1.0,-2.482590675354004,0.95221608877182,1.5303746461868286,0.3954726755619049,0.8983224630355835,0.8983224630355835,0.0,105.90585327148438,115.0,32044.08203125,-0.0,1317.6708984375,1.0,281.5575866699219,283.6464233398437,291.2828369140625,293.383544921875,313.061279296875,298.5343933105469,281.8500061035156,36370.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395717144012451,1.0,0.0,0.0,3.669301986694336,3.669326305389404,8.98380278613331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4832.3671875,0.0,1557.5333251953125,1895.4371337890625,-0.0,2837.7138671875,0.9097499251365662,1.0,0.0,3.0,1.0,0.0
12132480,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.5859014987945557,0.4701434373855591,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.834729015827179,0.3032895922660827,0.2885116636753082,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.79997718334198,0.26479372382164,0.1866968274116516,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7481908798217773,0.21641905605793,0.2070439606904983,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7319756746292114,0.2013145387172699,0.9156144857406616,284.895263671875,284.95001220703125,297.9031677246094,288.2284545898437,297.5476989746094,297.3283386230469,284.8947448730469,1.0,0.4725498557090759,0.5396689772605896,0.5396689772605896,1.0,1.0,-2.482590675354004,0.95221608877182,1.5303746461868286,0.3954726755619049,0.8983224630355835,0.8983224630355835,0.0,105.90585327148438,115.0,32044.08203125,-0.0,1317.6708984375,1.0,281.5575866699219,283.6464233398437,291.2828369140625,293.383544921875,313.061279296875,298.5343933105469,281.8500061035156,36370.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395717144012451,1.0,0.0,0.0,3.669301986694336,3.669326305389404,8.98380278613331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4832.3671875,0.0,1557.5333251953125,1895.4371337890625,-0.0,2837.7138671875,0.9097499251365662,1.0,0.0,3.0,1.0,0.0
12132540,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.5870216488838196,0.4758425056934356,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8343071341514587,0.3066778779029846,0.2915363907814026,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7977375388145447,0.2660186886787414,0.1874217987060547,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7467865943908691,0.2178802341222763,0.20831960439682,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7296543121337891,0.2017650157213211,0.917209267616272,285.0942077636719,284.95001220703125,297.9851989746094,288.2338562011719,297.587890625,297.3251342773437,285.0960693359375,1.0,0.47595876455307,0.5715480446815491,0.5715480446815491,1.0,1.0,-2.497387647628784,0.9982842206954956,1.499103546142578,0.4381259977817535,0.9333760738372804,0.9333760738372804,0.0,107.99105072021484,103.0,31553.3984375,-0.0,1344.7413330078125,1.0,281.8424072265625,283.87457275390625,291.2035522460937,293.2201232910156,313.061279296875,298.5343933105469,281.54998779296875,34753.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291958570480347,1.0,0.0,0.0,3.7074437141418457,3.707468032836914,9.17154352464422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5314.75048828125,0.0,1588.548095703125,1895.4371337890625,-0.0,2740.9609375,0.917439579963684,1.0,0.0,3.0,1.0,0.0
12132600,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.5870216488838196,0.4758425056934356,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8343071341514587,0.3066778779029846,0.2915363907814026,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7977375388145447,0.2660186886787414,0.1874217987060547,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7467865943908691,0.2178802341222763,0.20831960439682,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7296543121337891,0.2017650157213211,0.917209267616272,285.0942077636719,284.95001220703125,297.9851989746094,288.2338562011719,297.587890625,297.3251342773437,285.0960693359375,1.0,0.47595876455307,0.5715480446815491,0.5715480446815491,1.0,1.0,-2.497387647628784,0.9982842206954956,1.499103546142578,0.4381259977817535,0.9333760738372804,0.9333760738372804,0.0,107.99105072021484,103.0,31553.3984375,-0.0,1344.7413330078125,1.0,281.8424072265625,283.87457275390625,291.2035522460937,293.2201232910156,313.061279296875,298.5343933105469,281.54998779296875,34753.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291958570480347,1.0,0.0,0.0,3.7074437141418457,3.707468032836914,9.17154352464422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5314.75048828125,0.0,1588.548095703125,1895.4371337890625,-0.0,2740.9609375,0.917439579963684,1.0,0.0,3.0,1.0,0.0
12132660,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.5879667401313782,0.4696987867355346,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8403358459472656,0.309583306312561,0.2944577634334564,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8022550940513611,0.2667529881000519,0.1880743205547332,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7512426376342773,0.2189996242523193,0.2094958573579788,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7328617572784424,0.2019027769565582,0.9183449149131776,284.90606689453125,284.95001220703125,298.0647277832031,288.2391967773437,297.615234375,297.3183898925781,284.90460205078125,1.0,0.4742225110530853,0.5686721205711365,0.5686721205711365,1.0,1.0,-2.497101306915283,0.9961193203926086,1.5009819269180298,0.4362976849079132,0.912205457687378,0.912205457687378,0.0,106.27090454101562,106.0,32380.63671875,-0.0,1337.05859375,1.0,281.5573425292969,283.6440734863281,291.29644775390625,293.4228515625,313.061279296875,298.5343933105469,281.25,36072.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452235460281372,1.0,0.0,0.0,3.713153123855591,3.7131776809692383,9.199812893712078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5434.21630859375,0.0,1605.119140625,1895.4371337890625,-0.0,2890.5556640625,0.9193482398986816,1.0,0.0,3.0,1.0,0.0
12132720,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.5879667401313782,0.4696987867355346,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8403358459472656,0.309583306312561,0.2944577634334564,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8022550940513611,0.2667529881000519,0.1880743205547332,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7512426376342773,0.2189996242523193,0.2094958573579788,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7328617572784424,0.2019027769565582,0.9183449149131776,284.90606689453125,284.95001220703125,298.0647277832031,288.2391967773437,297.615234375,297.3183898925781,284.90460205078125,1.0,0.4742225110530853,0.5686721205711365,0.5686721205711365,1.0,1.0,-2.497101306915283,0.9961193203926086,1.5009819269180298,0.4362976849079132,0.912205457687378,0.912205457687378,0.0,106.27090454101562,106.0,32380.63671875,-0.0,1337.05859375,1.0,281.5573425292969,283.6440734863281,291.29644775390625,293.4228515625,313.061279296875,298.5343933105469,281.25,36072.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452235460281372,1.0,0.0,0.0,3.713153123855591,3.7131776809692383,9.199812893712078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5434.21630859375,0.0,1605.119140625,1895.4371337890625,-0.0,2890.5556640625,0.9193482398986816,1.0,0.0,3.0,1.0,0.0
12132780,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.5886427760124207,0.4686128497123718,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8428974151611328,0.3117516338825226,0.2966195940971374,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.8030112981796265,0.2667443752288818,0.1881564855575561,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7525023818016052,0.219540074467659,0.2101020514965057,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7330265045166016,0.2014758735895156,0.9168896675109864,284.7283020019531,284.95001220703125,298.1418151855469,288.2444763183594,297.6382141113281,297.3074035644531,284.72882080078125,1.0,0.4743237793445587,0.5657961964607239,0.5657961964607239,1.0,1.0,-2.497462511062622,0.9929863214492798,1.5044761896133425,0.4329444169998169,0.8671148419380188,0.8671148419380188,0.0,105.97408294677734,109.0,33119.8359375,-0.0,1336.26318359375,1.0,281.2579650878906,283.4366760253906,291.31005859375,293.50048828125,313.061279296875,298.5343933105469,281.54998779296875,38373.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622915148735046,1.0,0.0,0.0,3.6324427127838135,3.632466793060303,8.804218509794737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4919.13720703125,0.0,1531.3931884765625,1895.4371337890625,-0.0,3050.498291015625,0.9028388261795044,1.0,0.0,3.0,1.0,0.0
12132840,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.5886427760124207,0.4686128497123718,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8428974151611328,0.3117516338825226,0.2966195940971374,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.8030112981796265,0.2667443752288818,0.1881564855575561,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7525023818016052,0.219540074467659,0.2101020514965057,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7330265045166016,0.2014758735895156,0.9168896675109864,284.7283020019531,284.95001220703125,298.1418151855469,288.2444763183594,297.6382141113281,297.3074035644531,284.72882080078125,1.0,0.4743237793445587,0.5657961964607239,0.5657961964607239,1.0,1.0,-2.497462511062622,0.9929863214492798,1.5044761896133425,0.4329444169998169,0.8671148419380188,0.8671148419380188,0.0,105.97408294677734,109.0,33119.8359375,-0.0,1336.26318359375,1.0,281.2579650878906,283.4366760253906,291.31005859375,293.50048828125,313.061279296875,298.5343933105469,281.54998779296875,38373.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622915148735046,1.0,0.0,0.0,3.6324427127838135,3.632466793060303,8.804218509794737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4919.13720703125,0.0,1531.3931884765625,1895.4371337890625,-0.0,3050.498291015625,0.9028388261795044,1.0,0.0,3.0,1.0,0.0
12132900,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.5892860293388367,0.4694343209266662,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8434027433395386,0.3130902647972107,0.2977017164230346,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8025960922241211,0.2670035064220428,0.1882018446922302,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7524097561836243,0.2199751585721969,0.210390031337738,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7324215769767761,0.2014035582542419,0.916041374206543,284.8798522949219,284.95001220703125,298.1794128417969,288.2471008300781,297.6513366699219,297.3051452636719,284.89190673828125,1.0,0.4747771918773651,0.5643582344055176,0.5643582344055176,1.0,1.0,-2.4991276264190674,0.9920558333396912,1.5070717334747314,0.4315854907035827,0.8768526315689087,0.8768526315689087,0.0,106.25430297851562,109.0,32428.185546875,-0.0,1339.54052734375,1.0,281.5003662109375,283.6324768066406,291.2124938964844,293.2658996582031,313.061279296875,298.5343933105469,281.54998779296875,37525.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536473512649536,1.0,0.0,0.0,3.6012487411499023,3.6012725830078125,8.653654504087172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5043.0732421875,0.0,1490.8634033203125,1895.4371337890625,-0.0,2969.44384765625,0.8960133194923401,1.0,0.0,3.0,1.0,0.0
12132960,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.5905485153198242,0.4699858427047729,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8444064855575562,0.3147850930690765,0.2991696894168854,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8027657270431519,0.2676282227039337,0.1885392665863037,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7527782320976257,0.2206800729036331,0.2109571397304535,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7322506308555603,0.2015894502401352,0.9164234399795532,284.942138671875,284.95001220703125,298.2164001464844,288.2497253417969,297.6680908203125,297.30877685546875,284.9447937011719,1.0,0.4755279421806335,0.5640301704406738,0.5640301704406738,1.0,1.0,-2.503095865249634,0.9933598041534424,1.5097360610961914,0.431935042142868,0.8830883502960205,0.8830883502960205,0.0,106.5351104736328,112.0,32430.54296875,-0.0,1345.7010498046875,1.0,281.5417785644531,283.6910095214844,291.2001647949219,293.2770690917969,313.061279296875,298.5343933105469,281.8500061035156,36587.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473788499832153,1.0,0.0,0.0,3.5998096466064453,3.5998332500457764,8.646739502182754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4821.58984375,0.0,1482.377685546875,1895.4371337890625,-0.0,2910.726806640625,0.8946417570114136,1.0,0.0,3.0,1.0,0.0
12133020,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9990000128746032,0.5940225720405579,0.4712664186954498,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8468716144561768,0.3187530636787414,0.3027397990226745,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8036928176879883,0.2694598138332367,0.1896915435791015,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7540053129196167,0.2225651443004608,0.2126002758741378,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7324122786521912,0.2024403512477874,0.9195786714553832,285.154052734375,284.95001220703125,298.2885131835937,288.2549133300781,297.705078125,297.3226928710937,285.15625,1.0,0.4778226613998413,0.5633739829063416,0.5633739829063416,1.0,1.0,-2.516067743301392,0.9983651041984558,1.5177026987075806,0.4339166581630707,0.9276010394096376,0.9276010394096376,0.0,107.31401824951172,115.0,31962.6796875,-0.0,1365.3572998046875,1.0,281.84149169921875,283.9271545410156,291.18902587890625,293.2091369628906,313.061279296875,298.5343933105469,281.54998779296875,34295.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300272822380066,1.0,0.0,0.0,3.6577558517456055,3.657779693603516,8.927353860599396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5332.1298828125,0.0,1529.033203125,1895.4371337890625,-0.0,2748.699951171875,0.9060084223747252,1.0,0.0,3.0,1.0,0.0
12133080,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9990000128746032,0.5940225720405579,0.4712664186954498,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.8468716144561768,0.3187530636787414,0.3027397990226745,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.8036928176879883,0.2694598138332367,0.1896915435791015,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.7540053129196167,0.2225651443004608,0.2126002758741378,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7324122786521912,0.2024403512477874,0.9195786714553832,285.154052734375,284.95001220703125,298.2885131835937,288.2549133300781,297.705078125,297.3226928710937,285.15625,1.0,0.4778226613998413,0.5633739829063416,0.5633739829063416,1.0,1.0,-2.516067743301392,0.9983651041984558,1.5177026987075806,0.4339166581630707,0.9276010394096376,0.9276010394096376,0.0,107.31401824951172,115.0,31962.6796875,-0.0,1365.3572998046875,1.0,281.84149169921875,283.9271545410156,291.18902587890625,293.2091369628906,313.061279296875,298.5343933105469,281.54998779296875,34295.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300272822380066,1.0,0.0,0.0,3.6577558517456055,3.657779693603516,8.927353860599396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5332.1298828125,0.0,1529.033203125,1895.4371337890625,-0.0,2748.699951171875,0.9060084223747252,1.0,0.0,3.0,1.0,0.0
12133140,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.5951321125030518,0.4728599786758423,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8479095101356506,0.3208181262016296,0.3049278557300567,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8038120269775391,0.2702385783195495,0.190415471792221,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7543943524360657,0.2235031574964523,0.2136589884757995,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7322252988815308,0.2027972489595413,0.921924352645874,284.9961242675781,284.95001220703125,298.33062744140625,288.2580261230469,297.7225341796875,297.3240966796875,284.9892272949219,1.0,0.4796117842197418,0.5629802942276001,0.5629802942276001,1.0,1.0,-2.5255722999572754,1.0021222829818726,1.5234501361846924,0.4355195164680481,0.9169400334358216,0.9169400334358216,0.0,108.07298278808594,115.0,32807.7109375,-0.0,1380.6810302734375,1.0,281.5832214355469,283.72491455078125,291.3080139160156,293.4664611816406,313.061279296875,298.5343933105469,281.54998779296875,35031.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841391384601593,1.0,0.0,0.0,3.6826233863830566,3.682647466659546,9.04915225419245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5195.072265625,0.0,1562.4573974609375,1895.4371337890625,-0.0,2854.717529296875,0.9116095900535583,1.0,0.0,3.0,1.0,0.0
12133200,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9990000128746032,0.595147430896759,0.4749143123626709,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.847769021987915,0.3219417929649353,0.3060942888259887,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8030014634132385,0.2705010175704956,0.1906798332929611,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7539069056510925,0.2239384204149246,0.2141595482826233,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7314098477363586,0.2028499692678451,0.922588050365448,284.9673767089844,284.95001220703125,298.35821533203125,288.26007080078125,297.7304382324219,297.3191223144531,284.9663391113281,1.0,0.4808814227581024,0.562717854976654,0.562717854976654,1.0,1.0,-2.5311596393585205,1.004292130470276,1.5268675088882446,0.4364224374294281,0.9145845174789428,0.9145845174789428,0.0,108.83465576171876,118.0,32934.5,-0.0,1391.09814453125,1.0,281.5576171875,283.69561767578125,291.3187561035156,293.4673767089844,313.061279296875,298.5343933105469,281.25,35446.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84684818983078,1.0,0.0,0.0,3.685918092727661,3.6859421730041504,9.065350923265214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5475.048828125,0.0,1569.316162109375,1895.4371337890625,-0.0,2905.759521484375,0.9128490090370178,1.0,0.0,3.0,1.0,0.0
12133260,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.9990000128746032,0.59312504529953,0.4820422828197479,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8458338379859924,0.3242049217224121,0.3084756731986999,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7992919683456421,0.2706162631511688,0.1909442096948623,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7512310147285461,0.2245853990316391,0.2149909883737564,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.727975070476532,0.2025332748889923,0.9222398400306702,284.78973388671875,284.95001220703125,298.4254455566406,288.26519775390625,297.74188232421875,297.2944641113281,284.7900085449219,1.0,0.4841972589492798,0.5616581439971924,0.5616581439971924,1.0,1.0,-2.543485164642334,1.0085121393203735,1.53497314453125,0.4378258883953094,0.8778501749038696,0.8778501749038696,0.0,111.26408386230467,106.0,33839.2734375,-0.0,1417.475830078125,1.0,281.258056640625,283.4815979003906,291.3444519042969,293.574462890625,313.061279296875,298.5343933105469,281.54998779296875,37481.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669371008872986,1.0,0.0,0.0,3.637674570083618,3.637698888778688,8.829599664750276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4970.44970703125,0.0,1530.5491943359375,1895.4371337890625,-0.0,3094.077880859375,0.9034026265144348,1.0,0.0,3.0,1.0,0.0
12133320,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.9990000128746032,0.59312504529953,0.4820422828197479,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8458338379859924,0.3242049217224121,0.3084756731986999,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7992919683456421,0.2706162631511688,0.1909442096948623,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7512310147285461,0.2245853990316391,0.2149909883737564,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.727975070476532,0.2025332748889923,0.9222398400306702,284.78973388671875,284.95001220703125,298.4254455566406,288.26519775390625,297.74188232421875,297.2944641113281,284.7900085449219,1.0,0.4841972589492798,0.5616581439971924,0.5616581439971924,1.0,1.0,-2.543485164642334,1.0085121393203735,1.53497314453125,0.4378258883953094,0.8778501749038696,0.8778501749038696,0.0,111.26408386230467,106.0,33839.2734375,-0.0,1417.475830078125,1.0,281.258056640625,283.4815979003906,291.3444519042969,293.574462890625,313.061279296875,298.5343933105469,281.54998779296875,37481.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669371008872986,1.0,0.0,0.0,3.637674570083618,3.637698888778688,8.829599664750276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4970.44970703125,0.0,1530.5491943359375,1895.4371337890625,-0.0,3094.077880859375,0.9034026265144348,1.0,0.0,3.0,1.0,0.0
12133380,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.5933484435081482,0.4766916334629059,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8510571718215942,0.3272228240966797,0.3109596073627472,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8028525114059448,0.2714946269989013,0.1912897527217865,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7548490166664124,0.2257191985845565,0.2157906889915466,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7302899360656738,0.2026205509901046,0.9214463829994202,284.9870910644531,284.95001220703125,298.490234375,288.270263671875,297.7635803222656,297.28875732421875,284.9884948730469,1.0,0.4822186529636383,0.5605983734130859,0.5605983734130859,1.0,1.0,-2.540480375289917,1.005881667137146,1.5345988273620603,0.435975968837738,0.898940920829773,0.898940920829773,0.0,109.64768981933594,109.0,33086.24609375,-0.0,1406.5863037109375,1.0,281.5419921875,283.715576171875,291.23358154296875,293.3541564941406,313.061279296875,298.5343933105469,281.8500061035156,35867.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548216223716736,1.0,0.0,0.0,3.634047746658325,3.6340715885162354,8.812001510705159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4866.53125,0.0,1514.50634765625,1895.4371337890625,-0.0,2980.449951171875,0.901740312576294,1.0,0.0,3.0,1.0,0.0
12133440,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9990000128746032,0.5933484435081482,0.4766916334629059,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8510571718215942,0.3272228240966797,0.3109596073627472,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8028525114059448,0.2714946269989013,0.1912897527217865,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7548490166664124,0.2257191985845565,0.2157906889915466,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7302899360656738,0.2026205509901046,0.9214463829994202,284.9870910644531,284.95001220703125,298.490234375,288.270263671875,297.7635803222656,297.28875732421875,284.9884948730469,1.0,0.4822186529636383,0.5605983734130859,0.5605983734130859,1.0,1.0,-2.540480375289917,1.005881667137146,1.5345988273620603,0.435975968837738,0.898940920829773,0.898940920829773,0.0,109.64768981933594,109.0,33086.24609375,-0.0,1406.5863037109375,1.0,281.5419921875,283.715576171875,291.23358154296875,293.3541564941406,313.061279296875,298.5343933105469,281.8500061035156,35867.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548216223716736,1.0,0.0,0.0,3.634047746658325,3.6340715885162354,8.812001510705159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4866.53125,0.0,1514.50634765625,1895.4371337890625,-0.0,2980.449951171875,0.901740312576294,1.0,0.0,3.0,1.0,0.0
12133500,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.9990000128746032,0.5952295064926147,0.4741716086864471,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8539461493492126,0.3290915191173553,0.3125680387020111,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.8049529194831848,0.2722965180873871,0.1917370855808258,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.7569218873977661,0.2265677154064178,0.2164659798145294,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7316875457763672,0.2029373794794082,0.9222805500030518,285.1319580078125,284.95001220703125,298.521728515625,288.2727966308594,297.7802734375,297.2961120605469,285.1423645019531,1.0,0.4821435511112213,0.5600685477256775,0.5600685477256775,1.0,1.0,-2.5417239665985107,1.0058152675628662,1.5359086990356443,0.4354296922683716,0.9249483346939088,0.9249483346939088,0.0,108.97003936767578,109.0,32420.095703125,-0.0,1405.2640380859375,1.0,281.798583984375,283.8983154296875,291.18756103515625,293.2022705078125,313.061279296875,298.5343933105469,281.8500061035156,34772.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437450528144836,1.0,0.0,0.0,3.659334897994995,3.659358978271485,8.935062965065299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5017.46826171875,0.0,1534.370849609375,1895.4371337890625,-0.0,2876.724365234375,0.9069972634315492,1.0,0.0,3.0,1.0,0.0
12133560,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9990000128746032,0.5975906848907471,0.4724248051643371,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.8566299676895142,0.3311469554901123,0.3144280314445495,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.806867241859436,0.2732826471328735,0.1923687160015106,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.7588400840759277,0.2275722771883011,0.2173433303833007,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.7329562902450562,0.2034141570329666,0.9240612983703612,285.18231201171875,284.95001220703125,298.5526123046875,288.2753295898437,297.7989196777344,297.3070373535156,285.1834716796875,1.0,0.4824695587158203,0.5596324801445007,0.5596324801445007,1.0,1.0,-2.545809030532837,1.007098913192749,1.5387099981307983,0.4356962740421295,0.9460117816925048,0.9460117816925048,0.0,108.61167907714844,112.0,32507.638671875,-0.0,1408.9876708984375,1.0,281.8418273925781,283.93719482421875,291.213623046875,293.2717590332031,313.061279296875,298.5343933105469,281.54998779296875,33954.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383258581161499,1.0,0.0,0.0,3.705476760864258,3.705501079559326,9.161814205072004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5380.01904296875,0.0,1580.2352294921875,1895.4371337890625,-0.0,2826.077880859375,0.9164592027664183,1.0,0.0,3.0,1.0,0.0
12133620,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.5997339487075806,0.4724264740943908,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.859520435333252,0.3342531025409698,0.3176741003990173,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8081588745117188,0.2742644548416137,0.1932880580425262,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7605276107788086,0.2288931459188461,0.2188178747892379,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7335777282714844,0.2037651687860489,0.92660653591156,284.9857177734375,284.95001220703125,298.612548828125,288.2803649902344,297.8235778808594,297.3092956542969,284.9842529296875,1.0,0.4840318560600281,0.558760404586792,0.558760404586792,1.0,1.0,-2.5556461811065674,1.0103989839553833,1.5452470779418943,0.4366759359836578,0.9347199201583862,0.9347199201583862,0.0,108.93596649169922,115.0,33459.9375,-0.0,1423.1595458984375,1.0,281.5572204589844,283.6952819824219,291.3358764648437,293.5185546875,313.061279296875,298.5343933105469,281.25,35117.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544347286224365,1.0,0.0,0.0,3.745400667190552,3.7454254627227774,9.36030176035274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5520.4990234375,0.0,1635.145751953125,1895.4371337890625,-0.0,2976.82373046875,0.9259707927703856,1.0,0.0,3.0,1.0,0.0
12133680,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.5997339487075806,0.4724264740943908,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.859520435333252,0.3342531025409698,0.3176741003990173,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8081588745117188,0.2742644548416137,0.1932880580425262,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7605276107788086,0.2288931459188461,0.2188178747892379,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7335777282714844,0.2037651687860489,0.92660653591156,284.9857177734375,284.95001220703125,298.612548828125,288.2803649902344,297.8235778808594,297.3092956542969,284.9842529296875,1.0,0.4840318560600281,0.558760404586792,0.558760404586792,1.0,1.0,-2.5556461811065674,1.0103989839553833,1.5452470779418943,0.4366759359836578,0.9347199201583862,0.9347199201583862,0.0,108.93596649169922,115.0,33459.9375,-0.0,1423.1595458984375,1.0,281.5572204589844,283.6952819824219,291.3358764648437,293.5185546875,313.061279296875,298.5343933105469,281.25,35117.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544347286224365,1.0,0.0,0.0,3.745400667190552,3.7454254627227774,9.36030176035274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5520.4990234375,0.0,1635.145751953125,1895.4371337890625,-0.0,2976.82373046875,0.9259707927703856,1.0,0.0,3.0,1.0,0.0
12133740,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.9990000128746032,0.5985699892044067,0.4770109951496124,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.8587921261787415,0.3364109396934509,0.3199311196804046,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8058080673217773,0.2743119299411773,0.1934855878353119,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7589617371559143,0.2294731885194778,0.219560444355011,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7312232255935669,0.2033977061510086,0.9258939623832704,284.79815673828125,284.95001220703125,298.6700744628906,288.28533935546875,297.8343811035156,297.29022216796875,284.7980041503906,1.0,0.4862657189369201,0.5578882694244385,0.5578882694244385,1.0,1.0,-2.564140558242798,1.0130939483642578,1.5510467290878296,0.4373473525047302,0.8983792066574097,0.8983792066574097,0.0,110.50593566894533,118.0,34351.4921875,-0.0,1441.112060546875,1.0,281.2575378417969,283.469970703125,291.3597717285156,293.6211853027344,313.061279296875,298.5343933105469,280.95001220703125,37082.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734953999519348,1.0,0.0,0.0,3.712137222290039,3.7121620178222656,9.194779977406142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5606.52294921875,0.0,1611.6392822265625,1895.4371337890625,-0.0,3155.596435546875,0.9197540879249572,1.0,0.0,3.0,1.0,0.0
12133800,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.9990000128746032,0.5985699892044067,0.4770109951496124,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.8587921261787415,0.3364109396934509,0.3199311196804046,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8058080673217773,0.2743119299411773,0.1934855878353119,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7589617371559143,0.2294731885194778,0.219560444355011,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.7312232255935669,0.2033977061510086,0.9258939623832704,284.79815673828125,284.95001220703125,298.6700744628906,288.28533935546875,297.8343811035156,297.29022216796875,284.7980041503906,1.0,0.4862657189369201,0.5578882694244385,0.5578882694244385,1.0,1.0,-2.564140558242798,1.0130939483642578,1.5510467290878296,0.4373473525047302,0.8983792066574097,0.8983792066574097,0.0,110.50593566894533,118.0,34351.4921875,-0.0,1441.112060546875,1.0,281.2575378417969,283.469970703125,291.3597717285156,293.6211853027344,313.061279296875,298.5343933105469,280.95001220703125,37082.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734953999519348,1.0,0.0,0.0,3.712137222290039,3.7121620178222656,9.194779977406142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5606.52294921875,0.0,1611.6392822265625,1895.4371337890625,-0.0,3155.596435546875,0.9197540879249572,1.0,0.0,3.0,1.0,0.0
12133860,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.9990000128746032,0.594933271408081,0.4839682877063751,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.8563149571418762,0.3381990790367126,0.3217487335205078,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.8016651272773743,0.2740116119384765,0.1933723390102386,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.7557883858680725,0.2297168523073196,0.2199247181415558,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7273451089859009,0.2026824802160263,0.923330008983612,284.6498718261719,284.95001220703125,298.7252197265625,288.290283203125,297.8402099609375,297.26470947265625,284.6519775390625,1.0,0.4888522028923034,0.5568699240684509,0.5568699240684509,1.0,1.0,-2.57190489768982,1.015279769897461,1.5566251277923584,0.4376577734947204,0.8446620106697083,0.8446620106697083,0.0,112.74307250976562,106.0,35085.3203125,-0.0,1461.134521484375,1.0,280.9581604003906,283.29718017578125,291.346435546875,293.65850830078125,313.061279296875,298.5343933105469,281.25,39719.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879417777061462,1.0,0.0,0.0,3.580640316009521,3.580664157867432,8.554894748158404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5066.12060546875,0.0,1484.6666259765625,1895.4371337890625,-0.0,3290.9541015625,0.8923003077507019,1.0,0.0,3.0,1.0,0.0
12133920,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.9990000128746032,0.594933271408081,0.4839682877063751,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.8563149571418762,0.3381990790367126,0.3217487335205078,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.8016651272773743,0.2740116119384765,0.1933723390102386,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.7557883858680725,0.2297168523073196,0.2199247181415558,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.7273451089859009,0.2026824802160263,0.923330008983612,284.6498718261719,284.95001220703125,298.7252197265625,288.290283203125,297.8402099609375,297.26470947265625,284.6519775390625,1.0,0.4888522028923034,0.5568699240684509,0.5568699240684509,1.0,1.0,-2.57190489768982,1.015279769897461,1.5566251277923584,0.4376577734947204,0.8446620106697083,0.8446620106697083,0.0,112.74307250976562,106.0,35085.3203125,-0.0,1461.134521484375,1.0,280.9581604003906,283.29718017578125,291.346435546875,293.65850830078125,313.061279296875,298.5343933105469,281.25,39719.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879417777061462,1.0,0.0,0.0,3.580640316009521,3.580664157867432,8.554894748158404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5066.12060546875,0.0,1484.6666259765625,1895.4371337890625,-0.0,3290.9541015625,0.8923003077507019,1.0,0.0,3.0,1.0,0.0
12133980,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5940343141555786,0.4777613282203674,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8619659543037415,0.341095507144928,0.3240396678447723,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.805543065071106,0.2747979462146759,0.1936032623052597,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.759672999382019,0.230714738368988,0.2205339521169662,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7298466563224792,0.2026444524526596,0.9216958284378052,284.8756408691406,284.95001220703125,298.7779846191406,288.295166015625,297.8581848144531,297.26129150390625,284.8782043457031,1.0,0.4863163828849792,0.5558515191078186,0.5558515191078186,1.0,1.0,-2.5662612915039062,1.0115022659301758,1.55475914478302,0.4351914227008819,0.852921187877655,0.852921187877655,0.0,110.78521728515624,109.0,34208.0078125,-0.0,1445.1187744140625,1.0,281.2412109375,283.5681457519531,291.238037109375,293.4250183105469,313.061279296875,298.5343933105469,281.54998779296875,37681.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715585470199585,1.0,0.0,0.0,3.5064518451690674,3.506474733352661,8.20406398815976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4958.2861328125,0.0,1391.3409423828125,1895.4371337890625,-0.0,3137.430419921875,0.8747020363807678,1.0,0.0,3.0,1.0,0.0
