time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134040,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5940343141555786,0.4777613282203674,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8619659543037415,0.341095507144928,0.3240396678447723,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.805543065071106,0.2747979462146759,0.1936032623052597,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.759672999382019,0.230714738368988,0.2205339521169662,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7298466563224792,0.2026444524526596,0.9216958284378052,284.8756408691406,284.95001220703125,298.7779846191406,288.295166015625,297.8581848144531,297.26129150390625,284.8782043457031,1.0,0.4863163828849792,0.5558515191078186,0.5558515191078186,1.0,1.0,-2.5662612915039062,1.0115022659301758,1.55475914478302,0.4351914227008819,0.852921187877655,0.852921187877655,0.0,110.78521728515624,109.0,34208.0078125,-0.0,1445.1187744140625,1.0,281.2412109375,283.5681457519531,291.238037109375,293.4250183105469,313.061279296875,298.5343933105469,281.54998779296875,37681.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715585470199585,1.0,0.0,0.0,3.5064518451690674,3.506474733352661,8.20406398815976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4958.2861328125,0.0,1391.3409423828125,1895.4371337890625,-0.0,3137.430419921875,0.8747020363807678,1.0,0.0,3.0,1.0,0.0
12134100,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.5956117510795593,0.4747712612152099,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8651614189147949,0.3429541289806366,0.3256225287914276,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8078675866127014,0.2755953669548034,0.1940380334854126,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7619712352752686,0.2315389364957809,0.2211714535951614,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7314217686653137,0.2029370665550232,0.9223588109016418,285.0267639160156,284.95001220703125,298.803466796875,288.297607421875,297.8716735839844,297.2675476074219,285.03765869140625,1.0,0.4860241413116455,0.5553423166275024,0.5553423166275024,1.0,1.0,-2.5666425228118896,1.0110584497451782,1.5555840730667114,0.4344384670257568,0.872571587562561,0.872571587562561,0.0,109.94391632080078,109.0,33511.12109375,-0.0,1441.948974609375,1.0,281.4946594238281,283.7592163085937,291.19781494140625,293.2763061523437,313.061279296875,298.5343933105469,281.54998779296875,36225.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593348860740662,1.0,0.0,0.0,3.5060434341430664,3.50606632232666,8.202154049286037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5103.384765625,0.0,1380.449951171875,1895.4371337890625,-0.0,3022.766845703125,0.8739714622497559,1.0,0.0,3.0,1.0,0.0
12134160,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.5977967977523804,0.4726035594940185,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8681214451789856,0.3449993729591369,0.3274698853492737,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8099590539932251,0.2765731811523437,0.1946625560522079,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7641004920005798,0.2325226068496704,0.2220238000154495,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.7328586578369141,0.2033890783786773,0.924011766910553,285.0782470703125,284.95001220703125,298.8283386230469,288.3000183105469,297.886962890625,297.27691650390625,285.0796203613281,1.0,0.4861651957035064,0.5549288392066956,0.5549288392066956,1.0,1.0,-2.570014476776123,1.0120311975479126,1.5579832792282104,0.4345400631427765,0.8868192434310913,0.8868192434310913,0.0,109.44359588623048,112.0,33523.66015625,-0.0,1444.1937255859375,1.0,281.5404663085937,283.8052062988281,291.2265930175781,293.34521484375,313.061279296875,298.5343933105469,281.8500061035156,35105.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529048562049866,1.0,0.0,0.0,3.534264326095581,3.534286975860596,8.334726544489968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4896.7724609375,0.0,1401.697265625,1895.4371337890625,-0.0,2962.485595703125,0.8789713382720947,1.0,0.0,3.0,1.0,0.0
12134220,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9990000128746032,0.6027945876121521,0.4702990651130676,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.873072624206543,0.3493300676345825,0.3314356803894043,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8131963610649109,0.2787469923496246,0.1961005628108978,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7675992846488953,0.2347148805856704,0.2239899635314941,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.7350872755050659,0.2045186460018158,0.928593635559082,285.2651062011719,284.95001220703125,298.8763427734375,288.3048095703125,297.9190673828125,297.2991638183594,285.2652587890625,1.0,0.4875722229480743,0.5541020035743713,0.5541020035743713,1.0,1.0,-2.5816004276275635,1.0161157846450806,1.5654847621917725,0.4358294308185577,0.9443424940109252,0.9443424940109252,0.0,109.181884765625,115.0,33073.79296875,-0.0,1458.344970703125,1.0,281.84112548828125,284.0107116699219,291.251708984375,293.3338623046875,313.061279296875,298.5343933105469,281.54998779296875,32998.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390429615974426,1.0,0.0,0.0,3.642740488052368,3.64276385307312,8.854208317643497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5422.71142578125,0.0,1502.693115234375,1895.4371337890625,-0.0,2832.775146484375,0.9016998410224916,1.0,0.0,3.0,1.0,0.0
12134280,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9990000128746032,0.6027945876121521,0.4702990651130676,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.873072624206543,0.3493300676345825,0.3314356803894043,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8131963610649109,0.2787469923496246,0.1961005628108978,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7675992846488953,0.2347148805856704,0.2239899635314941,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.7350872755050659,0.2045186460018158,0.928593635559082,285.2651062011719,284.95001220703125,298.8763427734375,288.3048095703125,297.9190673828125,297.2991638183594,285.2652587890625,1.0,0.4875722229480743,0.5541020035743713,0.5541020035743713,1.0,1.0,-2.5816004276275635,1.0161157846450806,1.5654847621917725,0.4358294308185577,0.9443424940109252,0.9443424940109252,0.0,109.181884765625,115.0,33073.79296875,-0.0,1458.344970703125,1.0,281.84112548828125,284.0107116699219,291.251708984375,293.3338623046875,313.061279296875,298.5343933105469,281.54998779296875,32998.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390429615974426,1.0,0.0,0.0,3.642740488052368,3.64276385307312,8.854208317643497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5422.71142578125,0.0,1502.693115234375,1895.4371337890625,-0.0,2832.775146484375,0.9016998410224916,1.0,0.0,3.0,1.0,0.0
12134340,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.9990000128746032,0.604588508605957,0.4708039164543152,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8749935030937195,0.3516697287559509,0.3339574337005615,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8140482902526855,0.2796422243118286,0.1969511955976486,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7687612771987915,0.2358088046312332,0.2252454310655594,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7355413436889648,0.2049482017755508,0.931448459625244,285.07989501953125,284.95001220703125,298.9076232910156,288.3080139160156,297.93377685546875,297.30352783203125,285.0740661621094,1.0,0.4891749620437622,0.5535396933555603,0.5535396933555603,1.0,1.0,-2.5911993980407715,1.0196353197097778,1.5715641975402832,0.4371303915977478,0.9396798014640808,0.9396798014640808,0.0,109.6451187133789,115.0,33974.14453125,-0.0,1473.1510009765625,1.0,281.57470703125,283.78033447265625,291.37701416015625,293.60174560546875,313.061279296875,298.5343933105469,281.54998779296875,33897.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538040518760681,1.0,0.0,0.0,3.6989517211914062,3.698975801467896,9.129576028499288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5277.076171875,0.0,1572.3739013671875,1895.4371337890625,-0.0,2970.91259765625,0.91456937789917,1.0,0.0,3.0,1.0,0.0
12134400,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9990000128746032,0.6047451496124268,0.4720122814178467,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8750423192977905,0.3525506854057312,0.3348697423934936,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8136502504348755,0.2798486351966858,0.1971563249826431,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7685559988021851,0.2361563742160797,0.2256437093019485,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7350895404815674,0.2049964070320129,0.9319856762886048,285.0549621582031,284.95001220703125,298.9219665527344,288.3095092773437,297.9377136230469,297.3009338378906,285.052978515625,1.0,0.4900203645229339,0.5532751083374023,0.5532751083374023,1.0,1.0,-2.595118761062622,1.021025776863098,1.574092984199524,0.4376118183135986,0.9412740468978882,0.9412740468978882,0.0,110.11466217041016,118.0,34076.11328125,-0.0,1480.4647216796875,1.0,281.5575256347656,283.7529602050781,291.380615234375,293.6002197265625,313.061279296875,298.5343933105469,281.25,34209.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586081266403198,1.0,0.0,0.0,3.716397762298584,3.716422080993652,9.21589787594712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5573.11279296875,0.0,1594.660888671875,1895.4371337890625,-0.0,3015.95166015625,0.918839156627655,1.0,0.0,3.0,1.0,0.0
12134460,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6025786399841309,0.4781032204627991,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8732553124427795,0.3546865880489349,0.3371446132659912,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8105730414390564,0.2798976898193359,0.1973825544118881,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7661566734313965,0.2367405742406845,0.2264282256364822,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7321017384529114,0.2046828716993332,0.9316366314888,284.8573913574219,284.95001220703125,298.9652099609375,288.3141174316406,297.94207763671875,297.2810974121094,284.85675048828125,1.0,0.4928885102272033,0.5521622896194458,0.5521622896194458,1.0,1.0,-2.60596776008606,1.024387001991272,1.5815807580947876,0.4384471774101257,0.912175476551056,0.912175476551056,0.0,112.19552612304688,121.0,35049.63671875,-0.0,1504.285888671875,1.0,281.25762939453125,283.51220703125,291.3992004394531,293.7040405273437,313.061279296875,298.5343933105469,280.95001220703125,36123.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798061013221741,1.0,0.0,0.0,3.718311309814453,3.71833610534668,9.225391295331064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5667.27197265625,0.0,1611.4427490234375,1895.4371337890625,-0.0,3214.76318359375,0.9204921126365662,1.0,0.0,3.0,1.0,0.0
12134520,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6025786399841309,0.4781032204627991,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8732553124427795,0.3546865880489349,0.3371446132659912,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8105730414390564,0.2798976898193359,0.1973825544118881,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7661566734313965,0.2367405742406845,0.2264282256364822,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7321017384529114,0.2046828716993332,0.9316366314888,284.8573913574219,284.95001220703125,298.9652099609375,288.3141174316406,297.94207763671875,297.2810974121094,284.85675048828125,1.0,0.4928885102272033,0.5521622896194458,0.5521622896194458,1.0,1.0,-2.60596776008606,1.024387001991272,1.5815807580947876,0.4384471774101257,0.912175476551056,0.912175476551056,0.0,112.19552612304688,121.0,35049.63671875,-0.0,1504.285888671875,1.0,281.25762939453125,283.51220703125,291.3992004394531,293.7040405273437,313.061279296875,298.5343933105469,280.95001220703125,36123.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798061013221741,1.0,0.0,0.0,3.718311309814453,3.71833610534668,9.225391295331064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5667.27197265625,0.0,1611.4427490234375,1895.4371337890625,-0.0,3214.76318359375,0.9204921126365662,1.0,0.0,3.0,1.0,0.0
12134580,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.9990000128746032,0.5974816679954529,0.4862392246723175,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.8698403835296631,0.3563954830169678,0.3389126360416412,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.8058362007141113,0.2795399725437164,0.1972489207983017,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7622514963150024,0.2369279861450195,0.226765900850296,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.727726936340332,0.2039691358804702,0.9292418360710144,284.6964416503906,284.95001220703125,299.0061340332031,288.3186340332031,297.9441223144531,297.25909423828125,284.6977844238281,1.0,0.495915412902832,0.5510494709014893,0.5510494709014893,1.0,1.0,-2.615236759185791,1.0270240306854248,1.5882127285003662,0.4389062523841858,0.8638637065887451,0.8638637065887451,0.0,114.83374786376952,109.0,35877.91796875,-0.0,1528.6192626953125,1.0,280.9579467773437,283.31964111328125,291.3813781738281,293.7419738769531,313.061279296875,298.5343933105469,281.25,38609.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954988718032837,1.0,0.0,0.0,3.62845778465271,3.6284821033477774,8.78491277944704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5121.13720703125,0.0,1528.7401123046875,1895.4371337890625,-0.0,3361.59228515625,0.9021082520484924,1.0,0.0,3.0,1.0,0.0
12134640,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.9990000128746032,0.5974816679954529,0.4862392246723175,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.8698403835296631,0.3563954830169678,0.3389126360416412,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962585449219,0.8058362007141113,0.2795399725437164,0.1972489207983017,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.7622514963150024,0.2369279861450195,0.226765900850296,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.727726936340332,0.2039691358804702,0.9292418360710144,284.6964416503906,284.95001220703125,299.0061340332031,288.3186340332031,297.9441223144531,297.25909423828125,284.6977844238281,1.0,0.495915412902832,0.5510494709014893,0.5510494709014893,1.0,1.0,-2.615236759185791,1.0270240306854248,1.5882127285003662,0.4389062523841858,0.8638637065887451,0.8638637065887451,0.0,114.83374786376952,109.0,35877.91796875,-0.0,1528.6192626953125,1.0,280.9579467773437,283.31964111328125,291.3813781738281,293.7419738769531,313.061279296875,298.5343933105469,281.25,38609.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954988718032837,1.0,0.0,0.0,3.62845778465271,3.6284821033477774,8.78491277944704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5121.13720703125,0.0,1528.7401123046875,1895.4371337890625,-0.0,3361.59228515625,0.9021082520484924,1.0,0.0,3.0,1.0,0.0
12134700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9990000128746032,0.5955130457878113,0.4856212735176086,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8709980249404907,0.3576119840145111,0.3398246765136719,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8061162829399109,0.2797015905380249,0.1971994638442993,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.762729823589325,0.2372434139251709,0.2269074469804763,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7276545166969299,0.2037739306688308,0.9277615547180176,284.8516845703125,284.95001220703125,299.0257263183594,288.32086181640625,297.9490051269531,297.2552490234375,284.8627624511719,1.0,0.495266854763031,0.550493061542511,0.550493061542511,1.0,1.0,-2.6139354705810547,1.025707721710205,1.58822762966156,0.437985748052597,0.8721960783004761,0.8721960783004761,0.0,114.6155776977539,109.0,35131.34765625,-0.0,1525.8677978515625,1.0,281.2002258300781,283.5174255371094,291.28448486328125,293.50244140625,313.061279296875,298.5343933105469,281.25,37772.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866913914680481,1.0,0.0,0.0,3.5925815105438232,3.5926053524017334,8.612050805822946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5250.8046875,0.0,1483.274658203125,1895.4371337890625,-0.0,3279.25244140625,0.8942504525184631,1.0,0.0,3.0,1.0,0.0
12134760,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5952144265174866,0.4810143709182739,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8749444484710693,0.3592248558998108,0.3411434888839721,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8090214729309082,0.2802448570728302,0.1974336057901382,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7656052708625793,0.2378488630056381,0.2273154854774475,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7296892404556274,0.2038389891386032,0.9273222088813782,284.9090270996094,284.95001220703125,299.0447082519531,288.3230285644531,297.9570617675781,297.2571716308594,284.91094970703125,1.0,0.4936751127243042,0.5499674677848816,0.5499674677848816,1.0,1.0,-2.610231399536133,1.023388147354126,1.5868433713912964,0.4364782571792602,0.8757345676422119,0.8757345676422119,0.0,113.16773223876952,112.0,35028.671875,-0.0,1514.3848876953125,1.0,281.24169921875,283.5736999511719,291.27197265625,293.50946044921875,313.061279296875,298.5343933105469,281.54998779296875,36922.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803117275238037,1.0,0.0,0.0,3.584477424621582,3.584500789642334,8.573239824727352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5011.224609375,0.0,1468.262939453125,1895.4371337890625,-0.0,3219.501708984375,0.8914360404014587,1.0,0.0,3.0,1.0,0.0
12134820,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9990000128746032,0.5975827574729919,0.4766029119491577,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8806353211402893,0.363086074590683,0.3445338308811188,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8128167986869812,0.281941145658493,0.1984418332576751,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7695757746696472,0.2395821064710617,0.2287405729293823,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7322388887405396,0.2045048028230667,0.9292776584625244,285.1046447753906,284.95001220703125,299.0809631347656,288.3273010253906,297.9769592285156,297.267822265625,285.1056823730469,1.0,0.4937173128128052,0.5489162802696228,0.5489162802696228,1.0,1.0,-2.6142611503601074,1.0238064527511597,1.5904546976089478,0.4356862902641296,0.9127212762832642,0.9127212762832642,0.0,112.03955078125,115.0,34337.984375,-0.0,1514.84912109375,1.0,281.54132080078125,283.8026733398437,291.2583923339844,293.42755126953125,313.061279296875,298.5343933105469,281.25,34738.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625516295433044,1.0,0.0,0.0,3.626438856124878,3.626462459564209,8.775139122008113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5530.23388671875,0.0,1497.7352294921875,1895.4371337890625,-0.0,3052.938232421875,0.8992759585380554,1.0,0.0,3.0,1.0,0.0
12134880,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.9990000128746032,0.5975827574729919,0.4766029119491577,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8806353211402893,0.363086074590683,0.3445338308811188,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8128167986869812,0.281941145658493,0.1984418332576751,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7695757746696472,0.2395821064710617,0.2287405729293823,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7322388887405396,0.2045048028230667,0.9292776584625244,285.1046447753906,284.95001220703125,299.0809631347656,288.3273010253906,297.9769592285156,297.267822265625,285.1056823730469,1.0,0.4937173128128052,0.5489162802696228,0.5489162802696228,1.0,1.0,-2.6142611503601074,1.0238064527511597,1.5904546976089478,0.4356862902641296,0.9127212762832642,0.9127212762832642,0.0,112.03955078125,115.0,34337.984375,-0.0,1514.84912109375,1.0,281.54132080078125,283.8026733398437,291.2583923339844,293.42755126953125,313.061279296875,298.5343933105469,281.25,34738.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625516295433044,1.0,0.0,0.0,3.626438856124878,3.626462459564209,8.775139122008113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5530.23388671875,0.0,1497.7352294921875,1895.4371337890625,-0.0,3052.938232421875,0.8992759585380554,1.0,0.0,3.0,1.0,0.0
12134940,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.5982212424278259,0.4764467477798462,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8834782242774963,0.3660924136638641,0.3476921021938324,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8140304684638977,0.2828405797481537,0.1992981433868408,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7712011337280273,0.240790456533432,0.2301047444343567,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7328329086303711,0.2047821581363678,0.9314196109771729,284.9235534667969,284.95001220703125,299.1148986816406,288.3314208984375,297.9901123046875,297.268798828125,284.922607421875,1.0,0.4951055943965912,0.547865092754364,0.547865092754364,1.0,1.0,-2.62311053276062,1.026298761367798,1.5968118906021118,0.4361016750335693,0.8943346738815308,0.8943346738815308,0.0,112.29473876953124,118.0,35254.9296875,-0.0,1528.056396484375,1.0,281.2579040527344,283.57928466796875,291.37823486328125,293.6703796386719,313.061279296875,298.5343933105469,281.54998779296875,36033.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767607808113098,1.0,0.0,0.0,3.633211374282837,3.633235216140747,8.80794573276944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5066.37060546875,0.0,1514.8189697265625,1895.4371337890625,-0.0,3186.216796875,0.9014427661895752,1.0,0.0,3.0,1.0,0.0
12135000,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.5982212424278259,0.4764467477798462,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8834782242774963,0.3660924136638641,0.3476921021938324,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8140304684638977,0.2828405797481537,0.1992981433868408,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7712011337280273,0.240790456533432,0.2301047444343567,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7328329086303711,0.2047821581363678,0.9314196109771729,284.9235534667969,284.95001220703125,299.1148986816406,288.3314208984375,297.9901123046875,297.268798828125,284.922607421875,1.0,0.4951055943965912,0.547865092754364,0.547865092754364,1.0,1.0,-2.62311053276062,1.026298761367798,1.5968118906021118,0.4361016750335693,0.8943346738815308,0.8943346738815308,0.0,112.29473876953124,118.0,35254.9296875,-0.0,1528.056396484375,1.0,281.2579040527344,283.57928466796875,291.37823486328125,293.6703796386719,313.061279296875,298.5343933105469,281.54998779296875,36033.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767607808113098,1.0,0.0,0.0,3.633211374282837,3.633235216140747,8.80794573276944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5066.37060546875,0.0,1514.8189697265625,1895.4371337890625,-0.0,3186.216796875,0.9014427661895752,1.0,0.0,3.0,1.0,0.0
12135060,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.5984385013580322,0.4791871011257171,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8842953443527222,0.369450032711029,0.3506397008895874,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8134349584579468,0.2840322852134704,0.1999886184930801,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7710517644882202,0.242188960313797,0.2312951534986496,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7318696975708008,0.205198585987091,0.9327890276908876,285.1044616699219,284.95001220703125,299.1465148925781,288.3353576660156,298.0036926269531,297.2716369628906,285.1055908203125,1.0,0.4973364472389221,0.5469199419021606,0.5469199419021606,1.0,1.0,-2.633845806121826,1.029747486114502,1.6040983200073242,0.4369903206825256,0.9297714233398438,0.9297714233398438,0.0,113.43372344970705,121.0,34668.171875,-0.0,1547.9080810546875,1.0,281.54217529296875,283.7911682128906,291.3080139160156,293.5136108398437,313.061279296875,298.5343933105469,281.25,34511.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673264980316162,1.0,0.0,0.0,3.68161678314209,3.681640625,9.044205739883182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5571.23193359375,0.0,1557.39404296875,1895.4371337890625,-0.0,3097.73095703125,0.911450445652008,1.0,0.0,3.0,1.0,0.0
12135120,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9990000128746032,0.5984385013580322,0.4791871011257171,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8842953443527222,0.369450032711029,0.3506397008895874,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8134349584579468,0.2840322852134704,0.1999886184930801,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7710517644882202,0.242188960313797,0.2312951534986496,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7318696975708008,0.205198585987091,0.9327890276908876,285.1044616699219,284.95001220703125,299.1465148925781,288.3353576660156,298.0036926269531,297.2716369628906,285.1055908203125,1.0,0.4973364472389221,0.5469199419021606,0.5469199419021606,1.0,1.0,-2.633845806121826,1.029747486114502,1.6040983200073242,0.4369903206825256,0.9297714233398438,0.9297714233398438,0.0,113.43372344970705,121.0,34668.171875,-0.0,1547.9080810546875,1.0,281.54217529296875,283.7911682128906,291.3080139160156,293.5136108398437,313.061279296875,298.5343933105469,281.25,34511.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673264980316162,1.0,0.0,0.0,3.68161678314209,3.681640625,9.044205739883182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5571.23193359375,0.0,1557.39404296875,1895.4371337890625,-0.0,3097.73095703125,0.911450445652008,1.0,0.0,3.0,1.0,0.0
12135180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.5964575409889221,0.4837052822113037,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8839684128761292,0.3721915483474731,0.3535629212856293,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8118717074394226,0.2846902906894684,0.2006772458553314,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7699634432792664,0.2432019114494323,0.2324976027011871,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7301036715507507,0.2052786201238632,0.9342299699783324,284.9239807128906,284.95001220703125,299.1758117675781,288.3391418457031,298.0122985839844,297.2677917480469,284.92315673828125,1.0,0.5002274513244629,0.5459747910499573,0.5459747910499573,1.0,1.0,-2.6467931270599365,1.034142255783081,1.6126508712768557,0.438419908285141,0.9113965034484864,0.9113965034484864,0.0,115.16830444335938,109.0,35656.47265625,-0.0,1573.6678466796875,1.0,281.2574768066406,283.565673828125,291.3944396972656,293.716552734375,313.061279296875,298.5343933105469,280.95001220703125,35828.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827390670776367,1.0,0.0,0.0,3.6954421997070312,3.695466756820679,9.112260386245908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5707.4375,0.0,1583.0172119140625,1895.4371337890625,-0.0,3242.244384765625,0.915225088596344,1.0,0.0,3.0,1.0,0.0
12135240,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9990000128746032,0.5964575409889221,0.4837052822113037,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8839684128761292,0.3721915483474731,0.3535629212856293,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8118717074394226,0.2846902906894684,0.2006772458553314,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7699634432792664,0.2432019114494323,0.2324976027011871,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7301036715507507,0.2052786201238632,0.9342299699783324,284.9239807128906,284.95001220703125,299.1758117675781,288.3391418457031,298.0122985839844,297.2677917480469,284.92315673828125,1.0,0.5002274513244629,0.5459747910499573,0.5459747910499573,1.0,1.0,-2.6467931270599365,1.034142255783081,1.6126508712768557,0.438419908285141,0.9113965034484864,0.9113965034484864,0.0,115.16830444335938,109.0,35656.47265625,-0.0,1573.6678466796875,1.0,281.2574768066406,283.565673828125,291.3944396972656,293.716552734375,313.061279296875,298.5343933105469,280.95001220703125,35828.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827390670776367,1.0,0.0,0.0,3.6954421997070312,3.695466756820679,9.112260386245908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5707.4375,0.0,1583.0172119140625,1895.4371337890625,-0.0,3242.244384765625,0.915225088596344,1.0,0.0,3.0,1.0,0.0
12135300,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9990000128746032,0.594535231590271,0.4824252724647522,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8856698870658875,0.3731879293918609,0.3546168506145477,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.8126661777496338,0.2846876978874206,0.2007509469985962,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7709890007972717,0.2434376925230026,0.2328018248081207,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.730548083782196,0.2050525844097137,0.9335997104644777,284.7819519042969,284.95001220703125,299.1896057128906,288.3409423828125,298.014404296875,297.2632751464844,284.772705078125,1.0,0.4995628893375397,0.545502245426178,0.545502245426178,1.0,1.0,-2.646235466003418,1.0332335233688354,1.6130019426345823,0.4377976655960083,0.8865566253662109,0.8865566253662109,0.0,114.78948211669922,109.0,36391.9140625,-0.0,1571.1748046875,1.0,281.0001525878906,283.3836975097656,291.4336242675781,293.8668518066406,313.061279296875,298.5343933105469,280.95001220703125,36999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940075039863586,1.0,0.0,0.0,3.674937248229981,3.674961805343628,9.011418455884268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5525.912109375,0.0,1568.6192626953125,1895.4371337890625,-0.0,3347.664306640625,0.910990297794342,1.0,0.0,3.0,1.0,0.0
12135360,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.9990000128746032,0.5928200483322144,0.4787029922008514,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8886837959289551,0.3740080893039703,0.3553897142410278,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.8145447373390198,0.2845270931720733,0.2006369233131408,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7731043696403503,0.2435331791639328,0.2328901141881942,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7318962216377258,0.2046805471181869,0.9319559335708618,284.7444763183594,284.95001220703125,299.20281982421875,288.3426818847656,298.0155334472656,297.25787353515625,284.7442932128906,1.0,0.4978612065315246,0.544933021068573,0.544933021068573,1.0,1.0,-2.6406924724578857,1.0300348997116089,1.6106574535369873,0.4358834028244018,0.8685724139213562,0.8685724139213562,0.0,113.5386199951172,112.0,36341.51171875,-0.0,1557.8388671875,1.0,280.95806884765625,283.35400390625,291.4054870605469,293.7938842773437,313.061279296875,298.5343933105469,281.25,38087.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899145245552063,1.0,0.0,0.0,3.62565541267395,3.62567949295044,8.771348234404286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5158.1513671875,0.0,1521.766845703125,1895.4371337890625,-0.0,3395.615234375,0.901116907596588,1.0,0.0,3.0,1.0,0.0
12135420,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.5925207734107971,0.4762486815452575,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8921799659729004,0.3768199682235718,0.357638418674469,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.816210925579071,0.2852845191955566,0.2008917778730392,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7751688361167908,0.2445106655359268,0.2335296422243118,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.732695460319519,0.2046185284852981,0.9304661154747008,284.9439392089844,284.95001220703125,299.2275390625,288.34600830078125,298.02398681640625,297.2577819824219,284.9458923339844,1.0,0.4975182712078094,0.5437946319580078,0.5437946319580078,1.0,1.0,-2.639711856842041,1.0280818939208984,1.6116299629211426,0.4338558912277221,0.8838568925857544,0.8838568925857544,0.0,112.79640197753906,115.0,35508.6015625,-0.0,1553.1580810546875,1.0,281.2417907714844,283.5968017578125,291.298095703125,293.5635070800781,313.061279296875,298.5343933105469,281.54998779296875,36469.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847473859786987,1.0,0.0,0.0,3.5983998775482178,3.598423480987549,8.639968314128055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5045.95654296875,0.0,1479.97998046875,1895.4371337890625,-0.0,3261.05322265625,0.894217312335968,1.0,0.0,3.0,1.0,0.0
12135480,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.5925207734107971,0.4762486815452575,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8921799659729004,0.3768199682235718,0.357638418674469,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.816210925579071,0.2852845191955566,0.2008917778730392,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7751688361167908,0.2445106655359268,0.2335296422243118,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.732695460319519,0.2046185284852981,0.9304661154747008,284.9439392089844,284.95001220703125,299.2275390625,288.34600830078125,298.02398681640625,297.2577819824219,284.9458923339844,1.0,0.4975182712078094,0.5437946319580078,0.5437946319580078,1.0,1.0,-2.639711856842041,1.0280818939208984,1.6116299629211426,0.4338558912277221,0.8838568925857544,0.8838568925857544,0.0,112.79640197753906,115.0,35508.6015625,-0.0,1553.1580810546875,1.0,281.2417907714844,283.5968017578125,291.298095703125,293.5635070800781,313.061279296875,298.5343933105469,281.54998779296875,36469.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847473859786987,1.0,0.0,0.0,3.5983998775482178,3.598423480987549,8.639968314128055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5045.95654296875,0.0,1479.97998046875,1895.4371337890625,-0.0,3261.05322265625,0.894217312335968,1.0,0.0,3.0,1.0,0.0
12135540,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.9990000128746032,0.5937345623970032,0.4752073884010315,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8949900269508362,0.3796949684619903,0.3601394593715668,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.8177260160446167,0.2865438461303711,0.2016299813985824,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.7769418358802795,0.2458052039146423,0.2345936149358749,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7335447669029236,0.2051088660955429,0.9319251775741576,285.12652587890625,284.95001220703125,299.24481201171875,288.3483581542969,298.0340576171875,297.2643127441406,285.1297607421875,1.0,0.4982539713382721,0.5429294109344482,0.5429294109344482,1.0,1.0,-2.645378828048706,1.029376745223999,1.6160022020339966,0.4337628781795501,0.917790710926056,0.917790710926056,0.0,112.69343566894533,115.0,34832.65234375,-0.0,1560.5550537109375,1.0,281.5295715332031,283.8133239746094,291.26580810546875,293.44903564453125,313.061279296875,298.5343933105469,281.54998779296875,34652.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696509599685669,1.0,0.0,0.0,3.636168241500856,3.6361918449401855,8.82228789578221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5246.6015625,0.0,1507.7890625,1895.4371337890625,-0.0,3119.536376953125,0.901519775390625,1.0,0.0,3.0,1.0,0.0
12135600,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.5941897630691528,0.4749870598316192,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.895898699760437,0.3806481957435608,0.3610372841358185,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8182377815246582,0.2869842052459717,0.2019366323947906,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.7775368094444275,0.2462571859359741,0.2350137531757354,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.7338593006134033,0.2053143978118896,0.9327879548072816,285.13671875,284.95001220703125,299.25,288.3490905761719,298.03741455078125,297.2668151855469,285.1376037597656,1.0,0.4986485540866852,0.5426561832427979,0.5426561832427979,1.0,1.0,-2.648101806640625,1.0301895141601562,1.6179122924804688,0.4339384138584137,0.9249926209449768,0.9249926209449768,0.0,112.72452545166016,118.0,34868.78515625,-0.0,1564.48095703125,1.0,281.54150390625,283.8205871582031,291.2847900390625,293.4857482910156,313.061279296875,298.5343933105469,281.25,34378.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679317235946655,1.0,0.0,0.0,3.654383420944214,3.654407262802124,8.91089882770757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5576.47802734375,0.0,1525.9063720703125,1895.4371337890625,-0.0,3103.40869140625,0.9052777886390686,1.0,0.0,3.0,1.0,0.0
12135660,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.5935094356536865,0.476927787065506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8972780704498291,0.3835501968860626,0.3641391098499298,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8182737231254578,0.2878444492816925,0.2027899622917175,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7779906988143921,0.2474298775196075,0.2363793700933456,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7334790825843811,0.2055776268243789,0.9350277781486512,284.9513854980469,284.95001220703125,299.27130126953125,288.3548583984375,298.0449523925781,297.2666015625,284.9502868652344,1.0,0.500822901725769,0.5417672991752625,0.5417672991752625,1.0,1.0,-2.659520387649536,1.0339230298995972,1.625597357749939,0.4350823760032654,0.9100036025047302,0.9100036025047302,0.0,113.66761779785156,121.0,35842.53515625,-0.0,1584.6998291015625,1.0,281.25762939453125,283.5901794433594,291.4033508300781,293.73046875,313.061279296875,298.5343933105469,280.95001220703125,35604.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825331926345825,1.0,0.0,0.0,3.676626682281494,3.6766510009765625,9.019705657919984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5721.90625,0.0,1560.015380859375,1895.4371337890625,-0.0,3240.31591796875,0.9108647704124452,1.0,0.0,3.0,1.0,0.0
12135720,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9990000128746032,0.5935094356536865,0.476927787065506,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8972780704498291,0.3835501968860626,0.3641391098499298,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8182737231254578,0.2878444492816925,0.2027899622917175,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7779906988143921,0.2474298775196075,0.2363793700933456,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7334790825843811,0.2055776268243789,0.9350277781486512,284.9513854980469,284.95001220703125,299.27130126953125,288.3548583984375,298.0449523925781,297.2666015625,284.9502868652344,1.0,0.500822901725769,0.5417672991752625,0.5417672991752625,1.0,1.0,-2.659520387649536,1.0339230298995972,1.625597357749939,0.4350823760032654,0.9100036025047302,0.9100036025047302,0.0,113.66761779785156,121.0,35842.53515625,-0.0,1584.6998291015625,1.0,281.25762939453125,283.5901794433594,291.4033508300781,293.73046875,313.061279296875,298.5343933105469,280.95001220703125,35604.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825331926345825,1.0,0.0,0.0,3.676626682281494,3.6766510009765625,9.019705657919984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5721.90625,0.0,1560.015380859375,1895.4371337890625,-0.0,3240.31591796875,0.9108647704124452,1.0,0.0,3.0,1.0,0.0
