time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135780,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9990000128746032,0.5893260836601257,0.4829683601856231,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8951225876808167,0.3854597508907318,0.3661789894104004,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8151761293411255,0.2877761423587799,0.2029160410165786,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.7753461003303528,0.2478465437889099,0.2369844764471054,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7303837537765503,0.2051095068454742,0.933968722820282,284.77740478515625,284.95001220703125,299.2925720214844,288.36602783203125,298.0472717285156,297.2579040527344,284.77789306640625,1.0,0.5034397840499878,0.5408783555030823,0.5408783555030823,1.0,1.0,-2.6688380241394043,1.0367374420166016,1.6321005821228027,0.4357831478118896,0.8717374801635742,0.8717374801635742,0.0,115.71034240722656,109.0,36704.5546875,-0.0,1607.10693359375,1.0,280.9581604003906,283.38165283203125,291.4300537109375,293.83258056640625,313.061279296875,298.5343933105469,281.25,37708.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993160128593445,1.0,0.0,0.0,3.6195685863494873,3.619592666625977,8.741921533328423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5187.10302734375,0.0,1512.2513427734375,1895.4371337890625,-0.0,3397.207763671875,0.8995282649993896,1.0,0.0,3.0,1.0,0.0
12135840,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.9990000128746032,0.5893260836601257,0.4829683601856231,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8951225876808167,0.3854597508907318,0.3661789894104004,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8151761293411255,0.2877761423587799,0.2029160410165786,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.7753461003303528,0.2478465437889099,0.2369844764471054,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.7303837537765503,0.2051095068454742,0.933968722820282,284.77740478515625,284.95001220703125,299.2925720214844,288.36602783203125,298.0472717285156,297.2579040527344,284.77789306640625,1.0,0.5034397840499878,0.5408783555030823,0.5408783555030823,1.0,1.0,-2.6688380241394043,1.0367374420166016,1.6321005821228027,0.4357831478118896,0.8717374801635742,0.8717374801635742,0.0,115.71034240722656,109.0,36704.5546875,-0.0,1607.10693359375,1.0,280.9581604003906,283.38165283203125,291.4300537109375,293.83258056640625,313.061279296875,298.5343933105469,281.25,37708.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993160128593445,1.0,0.0,0.0,3.6195685863494873,3.619592666625977,8.741921533328423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5187.10302734375,0.0,1512.2513427734375,1895.4371337890625,-0.0,3397.207763671875,0.8995282649993896,1.0,0.0,3.0,1.0,0.0
12135900,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.5875321626663208,0.4817636013031006,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8966767191886902,0.3866942226886749,0.3671143352985382,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8158178329467773,0.2879806756973266,0.202910378575325,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7762134671211243,0.2482002526521682,0.2371740043163299,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7306479811668396,0.204951673746109,0.9327332973480223,284.9229431152344,284.95001220703125,299.3031921386719,288.3735656738281,298.04998779296875,297.2564392089844,284.9328918457031,1.0,0.5026425719261169,0.5404338836669922,0.5404338836669922,1.0,1.0,-2.667264699935913,1.035407781600952,1.631856918334961,0.434948056936264,0.8838639259338379,0.8838639259338379,0.0,115.31707763671876,109.0,35959.9140625,-0.0,1603.088623046875,1.0,281.20025634765625,283.5679626464844,291.3435974121094,293.6072998046875,313.061279296875,298.5343933105469,281.25,36862.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914557695388794,1.0,0.0,0.0,3.6015543937683105,3.6015779972076416,8.655122769596346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5320.5205078125,0.0,1486.3037109375,1895.4371337890625,-0.0,3323.819580078125,0.8955645561218262,1.0,0.0,3.0,1.0,0.0
12135960,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9990000128746032,0.5872208476066589,0.4767110347747803,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9010453820228576,0.3883057236671448,0.3684382140636444,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8188586235046387,0.2885298132896423,0.2031583338975906,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7794776558876038,0.2488162964582443,0.2376011610031128,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7329400777816772,0.2050280570983886,0.932378113269806,284.9716491699219,284.95001220703125,299.3138122558594,288.3822937011719,298.0546875,297.2585754394531,284.9728698730469,1.0,0.5009281635284424,0.5398737788200378,0.5398737788200378,1.0,1.0,-2.663172006607056,1.0328435897827148,1.6303284168243408,0.433315098285675,0.8907008767127991,0.8907008767127991,0.0,113.739013671875,97.0,35866.109375,-0.0,1590.15234375,1.0,281.2417907714844,283.61456298828125,291.3378601074219,293.623291015625,313.061279296875,298.5343933105469,281.54998779296875,36068.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857764601707458,1.0,0.0,0.0,3.608844757080078,3.608868360519409,8.690198569638596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5077.544921875,0.0,1488.37060546875,1895.4371337890625,-0.0,3270.688232421875,0.8962458372116089,1.0,0.0,3.0,1.0,0.0
12136020,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9990000128746032,0.5906739830970764,0.4588949382305145,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9164893627166748,0.392093151807785,0.371635377407074,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.8297359347343445,0.2901477813720703,0.2040252387523651,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7911201119422913,0.2504890561103821,0.2388487756252288,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7419607043266296,0.2056705951690673,0.9335936307907104,285.1458740234375,284.95001220703125,299.3349914550781,288.4032592773437,298.06671142578125,297.2676086425781,285.1455993652344,1.0,0.4952937662601471,0.5387535691261292,0.5387535691261292,1.0,1.0,-2.649612665176392,1.025357961654663,1.6242547035217283,0.4288796186447143,0.9319437146186828,0.9319437146186828,0.0,108.3259048461914,100.0,35015.578125,-0.0,1546.7244873046875,1.0,281.5416259765625,283.8204345703125,291.3351745605469,293.54791259765625,313.061279296875,298.5343933105469,281.25,34206.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683203458786011,1.0,0.0,0.0,3.672263860702514,3.672287702560425,8.998311500363343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5602.5009765625,0.0,1544.5748291015625,1895.4371337890625,-0.0,3107.05419921875,0.9091377854347228,1.0,0.0,3.0,1.0,0.0
12136080,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9990000128746032,0.5906739830970764,0.4588949382305145,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9164893627166748,0.392093151807785,0.371635377407074,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.8297359347343445,0.2901477813720703,0.2040252387523651,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7911201119422913,0.2504890561103821,0.2388487756252288,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7419607043266296,0.2056705951690673,0.9335936307907104,285.1458740234375,284.95001220703125,299.3349914550781,288.4032592773437,298.06671142578125,297.2676086425781,285.1455993652344,1.0,0.4952937662601471,0.5387535691261292,0.5387535691261292,1.0,1.0,-2.649612665176392,1.025357961654663,1.6242547035217283,0.4288796186447143,0.9319437146186828,0.9319437146186828,0.0,108.3259048461914,100.0,35015.578125,-0.0,1546.7244873046875,1.0,281.5416259765625,283.8204345703125,291.3351745605469,293.54791259765625,313.061279296875,298.5343933105469,281.25,34206.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683203458786011,1.0,0.0,0.0,3.672263860702514,3.672287702560425,8.998311500363343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5602.5009765625,0.0,1544.5748291015625,1895.4371337890625,-0.0,3107.05419921875,0.9091377854347228,1.0,0.0,3.0,1.0,0.0
12136140,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.5948534607887268,0.4482615888118744,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.927641212940216,0.3949137926101684,0.3745333254337311,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8366982936859131,0.2909125089645386,0.2047128230333328,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7988306283950806,0.2515794634819031,0.2400018274784088,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7478869557380676,0.2059608995914459,0.9352225065231324,284.9427795410156,284.95001220703125,299.35614013671875,288.42852783203125,298.0740966796875,297.2686462402344,284.94097900390625,1.0,0.4928600788116455,0.5376332998275757,0.5376332998275757,1.0,1.0,-2.6444737911224365,1.0215575695037842,1.622916340827942,0.4260290861129761,0.9144803285598756,0.9144803285598756,0.0,105.27882385253906,103.0,35800.76953125,-0.0,1525.900146484375,1.0,281.25750732421875,283.5760498046875,291.4652099609375,293.79058837890625,313.061279296875,298.5343933105469,280.95001220703125,35587.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804627656936646,1.0,0.0,0.0,3.695462226867676,3.695486545562744,9.112358725360536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5736.7109375,0.0,1581.2105712890625,1895.4371337890625,-0.0,3220.91748046875,0.915049135684967,1.0,0.0,3.0,1.0,0.0
12136200,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9990000128746032,0.5948534607887268,0.4482615888118744,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.927641212940216,0.3949137926101684,0.3745333254337311,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8366982936859131,0.2909125089645386,0.2047128230333328,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7988306283950806,0.2515794634819031,0.2400018274784088,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7478869557380676,0.2059608995914459,0.9352225065231324,284.9427795410156,284.95001220703125,299.35614013671875,288.42852783203125,298.0740966796875,297.2686462402344,284.94097900390625,1.0,0.4928600788116455,0.5376332998275757,0.5376332998275757,1.0,1.0,-2.6444737911224365,1.0215575695037842,1.622916340827942,0.4260290861129761,0.9144803285598756,0.9144803285598756,0.0,105.27882385253906,103.0,35800.76953125,-0.0,1525.900146484375,1.0,281.25750732421875,283.5760498046875,291.4652099609375,293.79058837890625,313.061279296875,298.5343933105469,280.95001220703125,35587.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804627656936646,1.0,0.0,0.0,3.695462226867676,3.695486545562744,9.112358725360536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5736.7109375,0.0,1581.2105712890625,1895.4371337890625,-0.0,3220.91748046875,0.915049135684967,1.0,0.0,3.0,1.0,0.0
12136260,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9990000128746032,0.5960800051689148,0.4456498920917511,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9315587878227234,0.3967456519603729,0.3764022588729858,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8382272124290466,0.2907613217830658,0.2047086358070373,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.800933837890625,0.2519228160381317,0.2404402941465377,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7489726543426514,0.2055725753307342,0.93401300907135,284.7576599121094,284.95001220703125,299.3772277832031,288.4577331542969,298.0763244628906,297.26043701171875,284.7577819824219,1.0,0.4921907186508178,0.5369958281517029,0.5369958281517029,1.0,1.0,-2.6426475048065186,1.0198417901992798,1.6228057146072388,0.4246508479118347,0.8727555274963379,0.8727555274963379,0.0,104.52008819580078,106.0,36519.3359375,-0.0,1519.978515625,1.0,280.9580383300781,283.3600769042969,291.5085754394531,293.8987731933594,313.061279296875,298.5343933105469,281.25,37853.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945407867431641,1.0,0.0,0.0,3.633761405944824,3.6337857246398926,8.810613394416578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5192.94140625,0.0,1528.9810791015625,1895.4371337890625,-0.0,3352.6455078125,0.9027649760246276,1.0,0.0,3.0,1.0,0.0
12136320,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9990000128746032,0.5960800051689148,0.4456498920917511,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576599121094,0.9315587878227234,0.3967456519603729,0.3764022588729858,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.8382272124290466,0.2907613217830658,0.2047086358070373,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.800933837890625,0.2519228160381317,0.2404402941465377,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.7489726543426514,0.2055725753307342,0.93401300907135,284.7576599121094,284.95001220703125,299.3772277832031,288.4577331542969,298.0763244628906,297.26043701171875,284.7577819824219,1.0,0.4921907186508178,0.5369958281517029,0.5369958281517029,1.0,1.0,-2.6426475048065186,1.0198417901992798,1.6228057146072388,0.4246508479118347,0.8727555274963379,0.8727555274963379,0.0,104.52008819580078,106.0,36519.3359375,-0.0,1519.978515625,1.0,280.9580383300781,283.3600769042969,291.5085754394531,293.8987731933594,313.061279296875,298.5343933105469,281.25,37853.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945407867431641,1.0,0.0,0.0,3.633761405944824,3.6337857246398926,8.810613394416578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5192.94140625,0.0,1528.9810791015625,1895.4371337890625,-0.0,3352.6455078125,0.9027649760246276,1.0,0.0,3.0,1.0,0.0
12136380,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.5974267721176147,0.4458339512348175,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9336487650871276,0.3996368944644928,0.3787365853786468,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8384769558906555,0.291521281003952,0.204987570643425,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.801586389541626,0.2529020011425018,0.2411119788885116,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7487195730209351,0.2056542485952377,0.9334100484848022,284.9601135253906,284.95001220703125,299.39825439453125,288.4905090332031,298.0848083496094,297.2618713378906,284.962158203125,1.0,0.4928398728370666,0.5363584160804749,0.5363584160804749,1.0,1.0,-2.646083354949951,1.0204359292984009,1.6256475448608398,0.4243430197238922,0.890457034111023,0.890457034111023,0.0,104.68164825439452,109.0,35763.09375,-0.0,1525.4339599609375,1.0,281.2419128417969,283.6025085449219,291.4362487792969,293.708251953125,313.061279296875,298.5343933105469,281.54998779296875,36231.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788948655128479,1.0,0.0,0.0,3.615680694580078,3.615704298019409,8.723151267986395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5093.5751953125,0.0,1497.03662109375,1895.4371337890625,-0.0,3206.222900390625,0.8979049324989319,1.0,0.0,3.0,1.0,0.0
12136440,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.5974267721176147,0.4458339512348175,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9336487650871276,0.3996368944644928,0.3787365853786468,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8384769558906555,0.291521281003952,0.204987570643425,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.801586389541626,0.2529020011425018,0.2411119788885116,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7487195730209351,0.2056542485952377,0.9334100484848022,284.9601135253906,284.95001220703125,299.39825439453125,288.4905090332031,298.0848083496094,297.2618713378906,284.962158203125,1.0,0.4928398728370666,0.5363584160804749,0.5363584160804749,1.0,1.0,-2.646083354949951,1.0204359292984009,1.6256475448608398,0.4243430197238922,0.890457034111023,0.890457034111023,0.0,104.68164825439452,109.0,35763.09375,-0.0,1525.4339599609375,1.0,281.2419128417969,283.6025085449219,291.4362487792969,293.708251953125,313.061279296875,298.5343933105469,281.54998779296875,36231.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788948655128479,1.0,0.0,0.0,3.615680694580078,3.615704298019409,8.723151267986395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5093.5751953125,0.0,1497.03662109375,1895.4371337890625,-0.0,3206.222900390625,0.8979049324989319,1.0,0.0,3.0,1.0,0.0
12136500,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9990000128746032,0.5985348224639893,0.4460240006446838,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9350419044494628,0.4015112817287445,0.380359023809433,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8389314413070679,0.292287677526474,0.2054289132356643,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8022118210792542,0.2537009418010711,0.241764560341835,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.7488666772842407,0.2059654146432876,0.9343829154968262,285.10919189453125,284.95001220703125,299.40875244140625,288.50811767578125,298.0917053222656,297.2667541503906,285.1191711425781,1.0,0.4936354458332062,0.5360396504402161,0.5360396504402161,1.0,1.0,-2.650741577148437,1.02200448513031,1.628737211227417,0.4248154163360595,0.9154368042945862,0.9154368042945862,0.0,104.8910675048828,109.0,35114.1171875,-0.0,1532.7991943359375,1.0,281.4980163574219,283.7878723144531,291.4128723144531,293.57940673828125,313.061279296875,298.5343933105469,281.54998779296875,35042.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671949505805969,1.0,0.0,0.0,3.636430025100708,3.636453628540039,8.823558346193749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5260.0869140625,0.0,1510.985595703125,1895.4371337890625,-0.0,3096.496337890625,0.9020806550979614,1.0,0.0,3.0,1.0,0.0
12136560,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9990000128746032,0.5998703837394714,0.4462385475635528,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9366647601127625,0.4035784304141998,0.3822537660598755,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.8396025896072388,0.2932303845882416,0.2060508728027343,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.8030484318733215,0.2546539604663849,0.2426182776689529,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7492189407348633,0.2064214497804641,0.936209797859192,285.1558532714844,284.95001220703125,299.4192199707031,288.5264892578125,298.0997009277344,297.27362060546875,285.15692138671875,1.0,0.4947205185890198,0.5355800986289978,0.5355800986289978,1.0,1.0,-2.6572418212890625,1.0241779088974,1.6330639123916626,0.4254875481128692,0.9343633651733398,0.9343633651733398,0.0,105.17166137695312,112.0,35185.39453125,-0.0,1543.0621337890625,1.0,281.5416259765625,283.8262023925781,291.4586486816406,293.6703796386719,313.061279296875,298.5343933105469,281.25,34196.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613958358764648,1.0,0.0,0.0,3.678615093231201,3.6786391735076895,9.029464536070008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5644.74462890625,0.0,1551.6346435546875,1895.4371337890625,-0.0,3042.0966796875,0.9105877876281738,1.0,0.0,3.0,1.0,0.0
12136620,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.5997834205627441,0.4495463371276855,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9369824528694152,0.4065188467502594,0.3854261040687561,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8387503623962402,0.2940757274627685,0.2069090455770492,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8025587201118469,0.2558004558086395,0.2439816147089004,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7480874061584473,0.2067218720912933,0.938692569732666,284.9722900390625,284.95001220703125,299.4400939941406,288.5652770996094,298.1059875488281,297.27178955078125,284.97125244140625,1.0,0.4974493086338043,0.534661054611206,0.534661054611206,1.0,1.0,-2.670683622360229,1.0286650657653809,1.642018437385559,0.4269721806049347,0.922262728214264,0.922262728214264,0.0,106.51925659179688,115.0,36227.44921875,-0.0,1567.916015625,1.0,281.2574157714844,283.5935974121094,291.6122131347656,293.955078125,313.061279296875,298.5343933105469,280.95001220703125,35337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757085800170898,1.0,0.0,0.0,3.710296154022217,3.710320711135864,9.18566172458668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5804.90185546875,0.0,1596.2493896484375,1895.4371337890625,-0.0,3176.351318359375,0.9182417392730712,1.0,0.0,3.0,1.0,0.0
12136680,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9990000128746032,0.5997834205627441,0.4495463371276855,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9369824528694152,0.4065188467502594,0.3854261040687561,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8387503623962402,0.2940757274627685,0.2069090455770492,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8025587201118469,0.2558004558086395,0.2439816147089004,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7480874061584473,0.2067218720912933,0.938692569732666,284.9722900390625,284.95001220703125,299.4400939941406,288.5652770996094,298.1059875488281,297.27178955078125,284.97125244140625,1.0,0.4974493086338043,0.534661054611206,0.534661054611206,1.0,1.0,-2.670683622360229,1.0286650657653809,1.642018437385559,0.4269721806049347,0.922262728214264,0.922262728214264,0.0,106.51925659179688,115.0,36227.44921875,-0.0,1567.916015625,1.0,281.2574157714844,283.5935974121094,291.6122131347656,293.955078125,313.061279296875,298.5343933105469,280.95001220703125,35337.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757085800170898,1.0,0.0,0.0,3.710296154022217,3.710320711135864,9.18566172458668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5804.90185546875,0.0,1596.2493896484375,1895.4371337890625,-0.0,3176.351318359375,0.9182417392730712,1.0,0.0,3.0,1.0,0.0
12136740,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.9990000128746032,0.596798300743103,0.4554151594638824,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.9339482188224792,0.4081289768218994,0.387195885181427,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.8355110287666321,0.2940059900283813,0.2070378065109253,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7995830774307251,0.2561275362968445,0.2445021718740463,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7448961138725281,0.2064002752304077,0.9382162094116212,284.8016052246094,284.95001220703125,299.45758056640625,288.5997314453125,298.10504150390625,297.2602844238281,284.8008728027344,1.0,0.4999924600124359,0.5338889956474304,0.5338889956474304,1.0,1.0,-2.68007230758667,1.0315970182418823,1.6484754085540771,0.4278156757354736,0.8905112743377686,0.8905112743377686,0.0,108.42320251464844,115.0,37206.1640625,-0.0,1589.8099365234375,1.0,280.9641418457031,283.38330078125,291.6764221191406,294.1112670898437,313.061279296875,298.5343933105469,280.95001220703125,37093.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891539454460144,1.0,0.0,0.0,3.679351091384888,3.679375648498535,9.03307807220699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5589.86572265625,0.0,1574.314208984375,1895.4371337890625,-0.0,3324.6015625,0.912375271320343,1.0,0.0,3.0,1.0,0.0
12136800,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.9990000128746032,0.5960384607315063,0.456748753786087,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9331461191177368,0.4084200263023376,0.3874705731868744,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8347259163856506,0.2939754426479339,0.2070200443267822,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7988377809524536,0.2561694085597992,0.2445522844791412,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.7441304922103882,0.2063130736351013,0.9379013776779176,284.80096435546875,284.95001220703125,299.4609069824219,288.6064758300781,298.1049194335937,297.2581787109375,284.80145263671875,1.0,0.5004863142967224,0.5337419509887695,0.5337419509887695,1.0,1.0,-2.6816654205322266,1.032070279121399,1.6495952606201172,0.4279308915138244,0.8872419595718384,0.8872419595718384,0.0,108.83966827392578,118.0,37235.00390625,-0.0,1593.96630859375,1.0,280.9578857421875,283.3831481933594,291.6710510253906,294.0976867675781,313.061279296875,298.5343933105469,281.25,37256.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925917744636536,1.0,0.0,0.0,3.6694085597991934,3.669432878494263,8.984324040284264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5274.09375,0.0,1564.3194580078125,1895.4371337890625,-0.0,3334.43701171875,0.9103469252586364,1.0,0.0,3.0,1.0,0.0
12136860,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.5925596952438354,0.4639625549316406,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.92975914478302,0.4113546311855316,0.3899273574352264,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.831101655960083,0.2947501242160797,0.2073726952075958,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7953929901123047,0.2571476697921753,0.2453059256076812,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7403618097305298,0.2063259035348892,0.9374167323112488,285.0036315917969,284.95001220703125,299.48162841796875,288.6497497558594,298.1117858886719,297.2577819824219,285.0057373046875,1.0,0.5037609934806824,0.5325549840927124,0.5325549840927124,1.0,1.0,-2.694028377532959,1.035680890083313,1.6583476066589355,0.4287113547325134,0.9107300639152528,0.9107300639152528,0.0,111.24083709716795,121.0,36560.69921875,-0.0,1622.5660400390625,1.0,281.2422790527344,283.6182556152344,291.6087646484375,293.9267272949219,313.061279296875,298.5343933105469,280.95001220703125,35679.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796842098236084,1.0,0.0,0.0,3.672796487808228,3.672820568084717,9.00092231859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5802.4697265625,0.0,1556.2674560546875,1895.4371337890625,-0.0,3213.62109375,0.9102911353111268,1.0,0.0,3.0,1.0,0.0
12136920,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.5925596952438354,0.4639625549316406,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.92975914478302,0.4113546311855316,0.3899273574352264,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.831101655960083,0.2947501242160797,0.2073726952075958,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7953929901123047,0.2571476697921753,0.2453059256076812,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7403618097305298,0.2063259035348892,0.9374167323112488,285.0036315917969,284.95001220703125,299.48162841796875,288.6497497558594,298.1117858886719,297.2577819824219,285.0057373046875,1.0,0.5037609934806824,0.5325549840927124,0.5325549840927124,1.0,1.0,-2.694028377532959,1.035680890083313,1.6583476066589355,0.4287113547325134,0.9107300639152528,0.9107300639152528,0.0,111.24083709716795,121.0,36560.69921875,-0.0,1622.5660400390625,1.0,281.2422790527344,283.6182556152344,291.6087646484375,293.9267272949219,313.061279296875,298.5343933105469,280.95001220703125,35679.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796842098236084,1.0,0.0,0.0,3.672796487808228,3.672820568084717,9.00092231859162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5802.4697265625,0.0,1556.2674560546875,1895.4371337890625,-0.0,3213.62109375,0.9102911353111268,1.0,0.0,3.0,1.0,0.0
12136980,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.5878298282623291,0.4712180197238922,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9266699552536012,0.4139029383659363,0.3926571905612945,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8277857899665833,0.2952252626419067,0.2079229354858398,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7922459244728088,0.2579255700111389,0.2462811768054962,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7368767857551575,0.2061638832092285,0.937744438648224,284.8544006347656,284.95001220703125,299.50225830078125,288.6946716308594,298.1172180175781,297.2553100585937,284.8546447753906,1.0,0.5073258280754089,0.5313679575920105,0.5313679575920105,1.0,1.0,-2.708256959915161,1.0400482416152954,1.6682087182998655,0.4299254119396209,0.8851303458213806,0.8851303458213806,0.0,113.75702667236328,124.0,37642.08984375,-0.0,1654.6348876953125,1.0,280.9577331542969,283.4279479980469,291.7314758300781,294.16473388671875,313.061279296875,298.5343933105469,281.25,36995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910013437271118,1.0,0.0,0.0,3.6426920890808105,3.6427161693573,8.853972985889413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5317.1025390625,0.0,1532.483154296875,1895.4371337890625,-0.0,3319.571044921875,0.904252588748932,1.0,0.0,3.0,1.0,0.0
12137040,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9990000128746032,0.5878298282623291,0.4712180197238922,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9266699552536012,0.4139029383659363,0.3926571905612945,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8277857899665833,0.2952252626419067,0.2079229354858398,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7922459244728088,0.2579255700111389,0.2462811768054962,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7368767857551575,0.2061638832092285,0.937744438648224,284.8544006347656,284.95001220703125,299.50225830078125,288.6946716308594,298.1172180175781,297.2553100585937,284.8546447753906,1.0,0.5073258280754089,0.5313679575920105,0.5313679575920105,1.0,1.0,-2.708256959915161,1.0400482416152954,1.6682087182998655,0.4299254119396209,0.8851303458213806,0.8851303458213806,0.0,113.75702667236328,124.0,37642.08984375,-0.0,1654.6348876953125,1.0,280.9577331542969,283.4279479980469,291.7314758300781,294.16473388671875,313.061279296875,298.5343933105469,281.25,36995.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910013437271118,1.0,0.0,0.0,3.6426920890808105,3.6427161693573,8.853972985889413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5317.1025390625,0.0,1532.483154296875,1895.4371337890625,-0.0,3319.571044921875,0.904252588748932,1.0,0.0,3.0,1.0,0.0
12137100,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.5854471921920776,0.4753657877445221,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9246068000793456,0.4153191745281219,0.3938536047935486,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8257391452789307,0.2955746650695801,0.2080881595611572,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7902749180793762,0.258388489484787,0.2466521710157394,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7347831130027771,0.2061118483543396,0.9373419284820556,284.9942626953125,284.95001220703125,299.5125427246094,288.7176513671875,298.1201171875,297.2543029785156,285.00396728515625,1.0,0.5091280341148376,0.5307744741439819,0.5307744741439819,1.0,1.0,-2.7148382663726807,1.0419957637786863,1.672842502593994,0.4303869903087616,0.9014503359794616,0.9014503359794616,0.0,115.154052734375,124.0,36884.1953125,-0.0,1670.6544189453125,1.0,281.2009582519531,283.6047668457031,291.6805114746094,293.9846496582031,313.061279296875,298.5343933105469,281.25,36107.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883526086807251,1.0,0.0,0.0,3.640039443969727,3.6400632858276367,8.841082603794348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5464.60986328125,0.0,1522.9144287109375,1895.4371337890625,-0.0,3249.6162109375,0.9035975933074952,1.0,0.0,3.0,1.0,0.0
12137160,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.5835715532302856,0.4788436591625213,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9234135150909424,0.4170688092708587,0.3954206109046936,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8243603706359863,0.2962161302566528,0.2084868997335434,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7889674305915833,0.2590804994106293,0.2472603172063827,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.733244776725769,0.206250786781311,0.9378122091293336,285.0467529296875,284.95001220703125,299.5227966308594,288.7408752441406,298.12518310546875,297.2568664550781,285.04852294921875,1.0,0.5110052227973938,0.5301554203033447,0.5301554203033447,1.0,1.0,-2.7226736545562744,1.0444416999816897,1.6782320737838743,0.4310595989227295,0.9136373400688172,0.9136373400688172,0.0,116.41594696044922,112.0,36951.19140625,-0.0,1687.9571533203125,1.0,281.2421569824219,283.65142822265625,291.70037841796875,294.0372314453125,313.061279296875,298.5343933105469,280.95001220703125,35281.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788537383079529,1.0,0.0,0.0,3.661627531051636,3.661651611328125,8.946262255449255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5853.24365234375,0.0,1540.7506103515625,1895.4371337890625,-0.0,3205.837158203125,0.9075246453285216,1.0,0.0,3.0,1.0,0.0
12137220,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.5794969797134399,0.4739456176757812,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9295328855514526,0.4196191132068634,0.3980685472488403,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8276011943817139,0.296699047088623,0.2089763134717941,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7927292585372925,0.2598665356636047,0.2481472790241241,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7354836463928223,0.2060477584600448,0.9374263286590576,284.88104248046875,284.95001220703125,299.543212890625,288.7879943847656,298.12957763671875,297.2540283203125,284.880126953125,1.0,0.5093951225280762,0.5289173722267151,0.5289173722267151,1.0,1.0,-2.721186399459839,1.041882038116455,1.6793044805526731,0.4291597008705139,0.8907938003540039,0.8907938003540039,0.0,114.9940948486328,100.0,37930.1484375,-0.0,1679.174560546875,1.0,280.957763671875,283.44464111328125,291.8291931152344,294.28448486328125,313.061279296875,298.5343933105469,281.25,36582.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913004994392395,1.0,0.0,0.0,3.647881269454956,3.647905349731445,8.879217716639687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5359.859375,0.0,1535.1702880859375,1895.4371337890625,-0.0,3322.367431640625,0.905100166797638,1.0,0.0,3.0,1.0,0.0
12137280,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.5794969797134399,0.4739456176757812,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9295328855514526,0.4196191132068634,0.3980685472488403,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8276011943817139,0.296699047088623,0.2089763134717941,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7927292585372925,0.2598665356636047,0.2481472790241241,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7354836463928223,0.2060477584600448,0.9374263286590576,284.88104248046875,284.95001220703125,299.543212890625,288.7879943847656,298.12957763671875,297.2540283203125,284.880126953125,1.0,0.5093951225280762,0.5289173722267151,0.5289173722267151,1.0,1.0,-2.721186399459839,1.041882038116455,1.6793044805526731,0.4291597008705139,0.8907938003540039,0.8907938003540039,0.0,114.9940948486328,100.0,37930.1484375,-0.0,1679.174560546875,1.0,280.957763671875,283.44464111328125,291.8291931152344,294.28448486328125,313.061279296875,298.5343933105469,281.25,36582.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913004994392395,1.0,0.0,0.0,3.647881269454956,3.647905349731445,8.879217716639687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5359.859375,0.0,1535.1702880859375,1895.4371337890625,-0.0,3322.367431640625,0.905100166797638,1.0,0.0,3.0,1.0,0.0
12137340,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5796118378639221,0.4593077301979065,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9430581331253052,0.4226773679256439,0.4005074203014374,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8361373543739319,0.2975941002368927,0.2093084305524826,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8020576238632202,0.2609433233737945,0.2488252222537994,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7424039840698242,0.2061279565095901,0.9362148642539978,285.046630859375,284.95001220703125,299.5635070800781,288.83563232421875,298.13739013671875,297.2575378417969,285.0470275878906,1.0,0.5041855573654175,0.5276792645454407,0.5276792645454407,1.0,1.0,-2.706291437149048,1.033577561378479,1.6727138757705688,0.4242773056030273,0.9175609946250916,0.9175609946250916,0.0,110.41815948486328,103.0,36936.03515625,-0.0,1636.3941650390625,1.0,281.2421875,283.6445007324219,291.7925720214844,294.1383056640625,313.061279296875,298.5343933105469,280.95001220703125,35156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787485361099243,1.0,0.0,0.0,3.672784328460693,3.672808408737183,9.000862633001816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5877.7431640625,0.0,1552.315185546875,1895.4371337890625,-0.0,3204.851318359375,0.909894585609436,1.0,0.0,3.0,1.0,0.0
12137400,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.5796118378639221,0.4593077301979065,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9430581331253052,0.4226773679256439,0.4005074203014374,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8361373543739319,0.2975941002368927,0.2093084305524826,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8020576238632202,0.2609433233737945,0.2488252222537994,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7424039840698242,0.2061279565095901,0.9362148642539978,285.046630859375,284.95001220703125,299.5635070800781,288.83563232421875,298.13739013671875,297.2575378417969,285.0470275878906,1.0,0.5041855573654175,0.5276792645454407,0.5276792645454407,1.0,1.0,-2.706291437149048,1.033577561378479,1.6727138757705688,0.4242773056030273,0.9175609946250916,0.9175609946250916,0.0,110.41815948486328,103.0,36936.03515625,-0.0,1636.3941650390625,1.0,281.2421875,283.6445007324219,291.7925720214844,294.1383056640625,313.061279296875,298.5343933105469,280.95001220703125,35156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787485361099243,1.0,0.0,0.0,3.672784328460693,3.672808408737183,9.000862633001816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5877.7431640625,0.0,1552.315185546875,1895.4371337890625,-0.0,3204.851318359375,0.909894585609436,1.0,0.0,3.0,1.0,0.0
12137460,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.5808651447296143,0.4504807293415069,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.952132761478424,0.4251836240291595,0.4030466973781585,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8417800664901733,0.298040360212326,0.2097245454788208,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8082593083381653,0.2617121636867523,0.2496325969696045,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7469816207885742,0.2061202526092529,0.9362794756889344,284.873046875,284.95001220703125,299.58367919921875,288.8833923339844,298.1431579589844,297.2567138671875,284.8723449707031,1.0,0.5019639134407043,0.5268300175666809,0.5268300175666809,1.0,1.0,-2.70026969909668,1.029689908027649,1.6705797910690308,0.421588659286499,0.8927952647209167,0.8927952647209167,0.0,107.81700897216795,121.0,37866.7734375,-0.0,1615.7777099609375,1.0,280.9576721191406,283.43328857421875,291.915771484375,294.3689880371094,313.061279296875,298.5343933105469,281.25,36597.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892384767532349,1.0,0.0,0.0,3.658043384552002,3.658067464828491,8.928756187742692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5374.951171875,0.0,1546.6156005859375,1895.4371337890625,-0.0,3303.0849609375,0.9073742628097534,1.0,0.0,3.0,1.0,0.0
