time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137520,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.5808651447296143,0.4504807293415069,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.952132761478424,0.4251836240291595,0.4030466973781585,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8417800664901733,0.298040360212326,0.2097245454788208,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8082593083381653,0.2617121636867523,0.2496325969696045,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7469816207885742,0.2061202526092529,0.9362794756889344,284.873046875,284.95001220703125,299.58367919921875,288.8833923339844,298.1431579589844,297.2567138671875,284.8723449707031,1.0,0.5019639134407043,0.5268300175666809,0.5268300175666809,1.0,1.0,-2.70026969909668,1.029689908027649,1.6705797910690308,0.421588659286499,0.8927952647209167,0.8927952647209167,0.0,107.81700897216795,121.0,37866.7734375,-0.0,1615.7777099609375,1.0,280.9576721191406,283.43328857421875,291.915771484375,294.3689880371094,313.061279296875,298.5343933105469,281.25,36597.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892384767532349,1.0,0.0,0.0,3.658043384552002,3.658067464828491,8.928756187742692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5374.951171875,0.0,1546.6156005859375,1895.4371337890625,-0.0,3303.0849609375,0.9073742628097534,1.0,0.0,3.0,1.0,0.0
12137580,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.5807749032974243,0.4599348902702331,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9472569227218628,0.4283749759197235,0.4058200120925903,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8370062112808228,0.2990363240242004,0.2102907449007034,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8036753535270691,0.2628932595252991,0.2506357431411743,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7423982620239258,0.2064625024795532,0.9374704360961914,285.0610656738281,284.95001220703125,299.603759765625,288.9309387207031,298.1526184082031,297.2601623535156,285.06317138671875,1.0,0.5070526003837585,0.5259808301925659,0.5259808301925659,1.0,1.0,-2.718248128890991,1.0361422300338743,1.6821058988571167,0.4236603379249573,0.922657549381256,0.922657549381256,0.0,110.99026489257812,139.0,37207.30078125,-0.0,1656.3720703125,1.0,281.2422790527344,283.652587890625,291.88592529296875,294.23858642578125,313.061279296875,298.5343933105469,280.95001220703125,35059.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760538101196289,1.0,0.0,0.0,3.684990644454956,3.685014963150024,9.060790375770013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5920.12109375,0.0,1565.3436279296875,1895.4371337890625,-0.0,3179.588134765625,0.9126020669937134,1.0,0.0,3.0,1.0,0.0
12137640,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.5807749032974243,0.4599348902702331,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9472569227218628,0.4283749759197235,0.4058200120925903,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8370062112808228,0.2990363240242004,0.2102907449007034,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8036753535270691,0.2628932595252991,0.2506357431411743,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.7423982620239258,0.2064625024795532,0.9374704360961914,285.0610656738281,284.95001220703125,299.603759765625,288.9309387207031,298.1526184082031,297.2601623535156,285.06317138671875,1.0,0.5070526003837585,0.5259808301925659,0.5259808301925659,1.0,1.0,-2.718248128890991,1.0361422300338743,1.6821058988571167,0.4236603379249573,0.922657549381256,0.922657549381256,0.0,110.99026489257812,139.0,37207.30078125,-0.0,1656.3720703125,1.0,281.2422790527344,283.652587890625,291.88592529296875,294.23858642578125,313.061279296875,298.5343933105469,280.95001220703125,35059.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760538101196289,1.0,0.0,0.0,3.684990644454956,3.685014963150024,9.060790375770013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5920.12109375,0.0,1565.3436279296875,1895.4371337890625,-0.0,3179.588134765625,0.9126020669937134,1.0,0.0,3.0,1.0,0.0
12137700,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.5787313580513,0.469613641500473,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9413199424743652,0.429884135723114,0.407510906457901,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8321778178215027,0.2994711697101593,0.2107734680175781,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7987590432167053,0.2634516954421997,0.2513681948184967,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7379646301269531,0.206600159406662,0.9390049576759338,284.944091796875,284.95001220703125,299.6137390136719,288.9544982910156,298.1564636230469,297.26007080078125,284.936767578125,1.0,0.5116134881973267,0.525556206703186,0.525556206703186,1.0,1.0,-2.7352094650268555,1.0427639484405518,1.6924455165863037,0.426430732011795,0.9111837148666382,0.9111837148666382,0.0,114.2607879638672,139.0,38303.98828125,-0.0,1696.3997802734375,1.0,280.9976501464844,283.4911193847656,291.9896240234375,294.4890441894531,313.061279296875,298.5343933105469,280.95001220703125,35597.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836386799812317,1.0,0.0,0.0,3.694438934326172,3.69446325302124,9.107312735068264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5791.79296875,0.0,1580.1234130859375,1895.4371337890625,-0.0,3250.67041015625,0.9146074056625366,1.0,0.0,3.0,1.0,0.0
12137760,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9990000128746032,0.5747628808021545,0.4827364981174469,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.932577908039093,0.4310672283172607,0.4088747203350067,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8254271745681763,0.2996240854263305,0.2110578566789627,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7918218374252319,0.263788104057312,0.2519080340862274,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7318711876869202,0.2065071761608123,0.9397047162055968,284.9173889160156,284.95001220703125,299.6236572265625,288.9778747558594,298.15777587890625,297.2560729980469,284.9180908203125,1.0,0.5171581506729126,0.5249631404876709,0.5249631404876709,1.0,1.0,-2.754446268081665,1.0500997304916382,1.7043464183807373,0.4294367134571075,0.9058456420898438,0.9058456420898438,0.0,118.65641021728516,142.0,38619.54296875,-0.0,1745.5771484375,1.0,280.95758056640625,283.4621276855469,292.0225524902344,294.51007080078125,313.061279296875,298.5343933105469,280.6499938964844,36128.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890359997749329,1.0,0.0,0.0,3.686021566390991,3.68604588508606,9.065860240298208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6104.65771484375,0.0,1574.5831298828125,1895.4371337890625,-0.0,3301.191162109375,0.9133700728416444,1.0,0.0,3.0,1.0,0.0
12137820,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9990000128746032,0.5634338855743408,0.5036636590957642,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9191590547561646,0.4328922927379608,0.4109901785850525,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8146963715553284,0.2994519472122192,0.2112214863300323,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7810394167900085,0.2640380263328552,0.2525131106376648,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7219902873039246,0.2057437151670456,0.9382949471473694,284.7792663574219,284.95001220703125,299.6434631347656,289.0238037109375,298.1571655273437,297.2437438964844,284.7806396484375,1.0,0.5250207781791687,0.5237770080566406,0.5237770080566406,1.0,1.0,-2.781385660171509,1.0597245693206787,1.72166109085083,0.433290958404541,0.8705027103424072,0.8705027103424072,0.0,125.76522064208984,145.0,39828.7421875,-0.0,1820.03076171875,1.0,280.6581420898437,283.2861328125,292.08856201171875,294.67303466796875,313.061279296875,298.5343933105469,280.95001220703125,37896.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057122468948364,1.0,0.0,0.0,3.620576858520508,3.620600938796997,8.746792445890605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5565.89794921875,0.0,1514.7584228515625,1895.4371337890625,-0.0,3456.77001953125,0.8999389410018921,1.0,0.0,3.0,1.0,0.0
12137880,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9990000128746032,0.5634338855743408,0.5036636590957642,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9191590547561646,0.4328922927379608,0.4109901785850525,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8146963715553284,0.2994519472122192,0.2112214863300323,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7810394167900085,0.2640380263328552,0.2525131106376648,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7219902873039246,0.2057437151670456,0.9382949471473694,284.7792663574219,284.95001220703125,299.6434631347656,289.0238037109375,298.1571655273437,297.2437438964844,284.7806396484375,1.0,0.5250207781791687,0.5237770080566406,0.5237770080566406,1.0,1.0,-2.781385660171509,1.0597245693206787,1.72166109085083,0.433290958404541,0.8705027103424072,0.8705027103424072,0.0,125.76522064208984,145.0,39828.7421875,-0.0,1820.03076171875,1.0,280.6581420898437,283.2861328125,292.08856201171875,294.67303466796875,313.061279296875,298.5343933105469,280.95001220703125,37896.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057122468948364,1.0,0.0,0.0,3.620576858520508,3.620600938796997,8.746792445890605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5565.89794921875,0.0,1514.7584228515625,1895.4371337890625,-0.0,3456.77001953125,0.8999389410018921,1.0,0.0,3.0,1.0,0.0
12137940,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9867333173751832,0.5560486912727356,0.5019916892051697,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.904431700706482,0.4354137778282165,0.4133295118808746,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8019719123840332,0.2999818325042724,0.2116082310676574,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.7689363956451416,0.2647349834442138,0.2532684206962585,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.7101755738258362,0.2052211016416549,0.9367187023162842,284.9704284667969,284.95001220703125,299.6615295410156,289.0648498535156,298.1616516113281,297.2421875,284.97235107421875,1.0,0.5299379229545593,0.5226857662200928,0.5226857662200928,1.0,1.0,-2.781703472137451,1.058080792427063,1.7236227989196775,0.4319210648536682,0.8891440033912659,0.8891440033912659,0.0,133.5548553466797,145.0,38906.80078125,-0.0,1857.4486083984373,1.0,280.9390869140625,283.5130615234375,292.0278015136719,294.4947204589844,313.061279296875,298.5343933105469,280.95001220703125,36212.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946554064750671,1.0,0.0,0.0,3.6071741580963135,3.607197761535645,8.682154657435603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5762.12841796875,0.0,1487.6163330078125,1895.4371337890625,-0.0,3353.716064453125,0.8960222005844116,1.0,0.0,3.0,1.0,0.0
12138000,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9855815768241882,0.5556755661964417,0.5015912652015686,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.903555691242218,0.4356648027896881,0.4135832488536834,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8011251091957092,0.3000566065311432,0.2116731256246566,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7681614756584167,0.2648189961910248,0.2533651292324066,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.70933997631073,0.205199584364891,0.936692476272583,284.9736022949219,284.95001220703125,299.6630859375,289.068359375,298.16229248046875,297.24249267578125,284.9751281738281,1.0,0.5302907824516296,0.5225908756256104,0.5225908756256104,1.0,1.0,-2.7816739082336426,1.057923436164856,1.7237504720687866,0.4317076206207275,0.8898045420646667,0.8898045420646667,0.0,134.115234375,148.0,38905.21875,-0.0,1860.07177734375,1.0,280.9418334960937,283.51611328125,292.03228759765625,294.5018615722656,313.061279296875,298.5343933105469,281.25,36143.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941683769226074,1.0,0.0,0.0,3.607863664627075,3.607887506484986,8.685474313097075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5455.28662109375,0.0,1487.850830078125,1895.4371337890625,-0.0,3349.167236328125,0.8960983753204346,1.0,0.0,3.0,1.0,0.0
12138060,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.975165843963623,0.5530359148979187,0.4986847937107086,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8968603014945984,0.4393675327301025,0.4170898497104645,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.794217050075531,0.3014791011810303,0.2126983106136322,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7619553208351135,0.266285240650177,0.2548125386238098,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.7021592855453491,0.2054041773080825,0.9377560019493104,285.1531066894531,284.95001220703125,299.6825866699219,289.1111755371094,298.1734619140625,297.25146484375,285.15386962890625,1.0,0.5343380570411682,0.5211164355278015,0.5211164355278015,1.0,1.0,-2.7866365909576416,1.0576941967010498,1.7289422750473022,0.4303006827831268,0.9321072101593018,0.9321072101593018,0.0,139.4712677001953,151.0,38140.28125,-0.0,1893.2503662109373,1.0,281.2416076660156,283.7234802246094,292.0531005859375,294.4537658691406,313.061279296875,298.5343933105469,280.95001220703125,34201.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788317441940308,1.0,0.0,0.0,3.671098470687866,3.671122550964356,8.992602147372963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6030.76318359375,0.0,1543.231689453125,1895.4371337890625,-0.0,3205.631103515625,0.9088955521583556,1.0,0.0,3.0,1.0,0.0
12138120,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.975165843963623,0.5530359148979187,0.4986847937107086,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8968603014945984,0.4393675327301025,0.4170898497104645,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.794217050075531,0.3014791011810303,0.2126983106136322,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.7619553208351135,0.266285240650177,0.2548125386238098,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.7021592855453491,0.2054041773080825,0.9377560019493104,285.1531066894531,284.95001220703125,299.6825866699219,289.1111755371094,298.1734619140625,297.25146484375,285.15386962890625,1.0,0.5343380570411682,0.5211164355278015,0.5211164355278015,1.0,1.0,-2.7866365909576416,1.0576941967010498,1.7289422750473022,0.4303006827831268,0.9321072101593018,0.9321072101593018,0.0,139.4712677001953,151.0,38140.28125,-0.0,1893.2503662109373,1.0,281.2416076660156,283.7234802246094,292.0531005859375,294.4537658691406,313.061279296875,298.5343933105469,280.95001220703125,34201.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788317441940308,1.0,0.0,0.0,3.671098470687866,3.671122550964356,8.992602147372963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6030.76318359375,0.0,1543.231689453125,1895.4371337890625,-0.0,3205.631103515625,0.9088955521583556,1.0,0.0,3.0,1.0,0.0
12138180,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.965752899646759,0.5491758584976196,0.4959363639354706,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8915935158729553,0.4420166611671448,0.4201395213603973,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7885527014732361,0.3020435273647308,0.2134603708982467,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7570595741271973,0.2671408951282501,0.2560420334339142,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6964100003242493,0.2052901536226272,0.9389251470565796,284.9732360839844,284.95001220703125,299.701904296875,289.1518859863281,298.1781616210937,297.2503967285156,284.9717712402344,1.0,0.5377542972564697,0.5196419954299927,0.5196419954299927,1.0,1.0,-2.790806770324707,1.0570653676986694,1.7337415218353271,0.4288802742958069,0.9205507040023804,0.9205507040023804,0.0,144.0728759765625,154.0,39297.75,-0.0,1921.6907958984373,1.0,280.9574890136719,283.49676513671875,292.1976318359375,294.7356262207031,313.061279296875,298.5343933105469,280.6499938964844,35322.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925713300704956,1.0,0.0,0.0,3.7031989097595215,3.70322322845459,9.15055352379568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6204.5498046875,0.0,1588.020751953125,1895.4371337890625,-0.0,3334.245849609375,0.916634202003479,1.0,0.0,3.0,1.0,0.0
12138240,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.965752899646759,0.5491758584976196,0.4959363639354706,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8915935158729553,0.4420166611671448,0.4201395213603973,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7885527014732361,0.3020435273647308,0.2134603708982467,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7570595741271973,0.2671408951282501,0.2560420334339142,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6964100003242493,0.2052901536226272,0.9389251470565796,284.9732360839844,284.95001220703125,299.701904296875,289.1518859863281,298.1781616210937,297.2503967285156,284.9717712402344,1.0,0.5377542972564697,0.5196419954299927,0.5196419954299927,1.0,1.0,-2.790806770324707,1.0570653676986694,1.7337415218353271,0.4288802742958069,0.9205507040023804,0.9205507040023804,0.0,144.0728759765625,154.0,39297.75,-0.0,1921.6907958984373,1.0,280.9574890136719,283.49676513671875,292.1976318359375,294.7356262207031,313.061279296875,298.5343933105469,280.6499938964844,35322.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925713300704956,1.0,0.0,0.0,3.7031989097595215,3.70322322845459,9.15055352379568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6204.5498046875,0.0,1588.020751953125,1895.4371337890625,-0.0,3334.245849609375,0.916634202003479,1.0,0.0,3.0,1.0,0.0
12138300,296.8731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.96019184589386,0.5467126965522766,0.4940144717693329,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8884078860282898,0.442896157503128,0.4212112724781036,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83428955078125,0.7851712703704834,0.3019408583641052,0.21355502307415,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7541640400886536,0.2672528624534607,0.2563505470752716,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.6930570602416992,0.2049708664417266,0.9383811354637146,284.8326721191406,284.95001220703125,299.7115173339844,289.1713256835937,298.1778259277344,297.2458190917969,284.82427978515625,1.0,0.5391117930412292,0.5189048051834106,0.5189048051834106,1.0,1.0,-2.7896196842193604,1.0553524494171145,1.7342671155929563,0.4274854958057403,0.8991284370422363,0.8991284370422363,0.0,146.48268127441406,154.0,40201.03125,-0.0,1931.2835693359373,1.0,280.6998291015625,283.3171691894531,292.2568664550781,294.9159240722656,313.061279296875,298.5343933105469,280.6499938964844,36378.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032739996910096,1.0,0.0,0.0,3.694319248199463,3.6943438053131104,9.106723268814676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6021.2939453125,0.0,1585.8997802734375,1895.4371337890625,-0.0,3434.08349609375,0.9149690270423888,1.0,0.0,3.0,1.0,0.0
12138360,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.9541175365447998,0.5440855622291565,0.49176886677742,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8849383592605591,0.4435863792896271,0.4220059812068939,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7815026640892029,0.3016690611839294,0.2134734839200973,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.7510331869125366,0.2672122418880462,0.256458967924118,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.6894181370735168,0.2045077979564666,0.9370134472846984,284.7955017089844,284.95001220703125,299.7210693359375,289.1900939941406,298.1766052246094,297.23956298828125,284.7951965332031,1.0,0.5402260422706604,0.5183699727058411,0.5183699727058411,1.0,1.0,-2.786267042160034,1.0530271530151367,1.733240008354187,0.425949215888977,0.8846056461334229,0.8846056461334229,0.0,148.94252014160156,157.0,40219.09375,-0.0,1937.6776123046875,1.0,280.6579284667969,283.28424072265625,292.24969482421875,294.8701477050781,313.061279296875,298.5343933105469,280.95001220703125,37305.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082819223403932,1.0,0.0,0.0,3.661157369613648,3.661181688308716,8.943964644458902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5628.4541015625,0.0,1555.4156494140625,1895.4371337890625,-0.0,3480.65234375,0.9085143804550172,1.0,0.0,3.0,1.0,0.0
12138420,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.945395827293396,0.5412000417709351,0.4886856377124786,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8809275031089783,0.4462388455867767,0.4242483377456665,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7768257260322571,0.3021640181541443,0.213683545589447,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7470924854278564,0.2679079473018646,0.2570092678070068,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6844345927238464,0.2042152136564254,0.935376763343811,284.97882080078125,284.95001220703125,299.74005126953125,289.22540283203125,298.1821594238281,297.239501953125,284.9803466796875,1.0,0.5422870516777039,0.5173003673553467,0.5173003673553467,1.0,1.0,-2.7841925621032715,1.050405502319336,1.7337870597839355,0.423669695854187,0.903448760509491,0.903448760509491,0.0,152.58428955078125,160.0,39259.98828125,-0.0,1951.7017822265625,1.0,280.9421691894531,283.50555419921875,292.18267822265625,294.6777648925781,313.061279296875,298.5343933105469,280.6499938964844,35913.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952122926712036,1.0,0.0,0.0,3.6565325260162354,3.6565566062927246,8.921383027882257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6169.5341796875,0.0,1539.79638671875,1895.4371337890625,-0.0,3358.916259765625,0.906787931919098,1.0,0.0,3.0,1.0,0.0
12138480,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.945395827293396,0.5412000417709351,0.4886856377124786,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8809275031089783,0.4462388455867767,0.4242483377456665,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7768257260322571,0.3021640181541443,0.213683545589447,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7470924854278564,0.2679079473018646,0.2570092678070068,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6844345927238464,0.2042152136564254,0.935376763343811,284.97882080078125,284.95001220703125,299.74005126953125,289.22540283203125,298.1821594238281,297.239501953125,284.9803466796875,1.0,0.5422870516777039,0.5173003673553467,0.5173003673553467,1.0,1.0,-2.7841925621032715,1.050405502319336,1.7337870597839355,0.423669695854187,0.903448760509491,0.903448760509491,0.0,152.58428955078125,160.0,39259.98828125,-0.0,1951.7017822265625,1.0,280.9421691894531,283.50555419921875,292.18267822265625,294.6777648925781,313.061279296875,298.5343933105469,280.6499938964844,35913.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952122926712036,1.0,0.0,0.0,3.6565325260162354,3.6565566062927246,8.921383027882257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6169.5341796875,0.0,1539.79638671875,1895.4371337890625,-0.0,3358.916259765625,0.906787931919098,1.0,0.0,3.0,1.0,0.0
12138540,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9378111362457277,0.5374289155006409,0.4858887493610382,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8780803084373474,0.4484998881816864,0.4267617464065552,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7732672691345215,0.3023806810379028,0.2140841782093048,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.744161069393158,0.2684242129325866,0.257781982421875,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6805877685546875,0.2038699239492416,0.934988498687744,284.8261108398437,284.95001220703125,299.7588806152344,289.25750732421875,298.1856689453125,297.2362976074219,284.8260803222656,1.0,0.5443829298019409,0.5162307024002075,0.5162307024002075,1.0,1.0,-2.784801959991455,1.048892855644226,1.735909104347229,0.4220995903015136,0.8739116191864014,0.8739116191864014,0.0,155.80308532714844,163.0,40186.296875,-0.0,1967.955810546875,1.0,280.65789794921875,283.317626953125,292.2867126464844,294.88983154296875,313.061279296875,298.5343933105469,280.95001220703125,37401.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048645496368408,1.0,0.0,0.0,3.611825466156006,3.611849308013916,8.704559490979591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5638.51953125,0.0,1501.48828125,1895.4371337890625,-0.0,3448.8857421875,0.8976322412490845,1.0,0.0,3.0,1.0,0.0
12138600,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.9378111362457277,0.5374289155006409,0.4858887493610382,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8780803084373474,0.4484998881816864,0.4267617464065552,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7732672691345215,0.3023806810379028,0.2140841782093048,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.744161069393158,0.2684242129325866,0.257781982421875,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6805877685546875,0.2038699239492416,0.934988498687744,284.8261108398437,284.95001220703125,299.7588806152344,289.25750732421875,298.1856689453125,297.2362976074219,284.8260803222656,1.0,0.5443829298019409,0.5162307024002075,0.5162307024002075,1.0,1.0,-2.784801959991455,1.048892855644226,1.735909104347229,0.4220995903015136,0.8739116191864014,0.8739116191864014,0.0,155.80308532714844,163.0,40186.296875,-0.0,1967.955810546875,1.0,280.65789794921875,283.317626953125,292.2867126464844,294.88983154296875,313.061279296875,298.5343933105469,280.95001220703125,37401.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048645496368408,1.0,0.0,0.0,3.611825466156006,3.611849308013916,8.704559490979591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5638.51953125,0.0,1501.48828125,1895.4371337890625,-0.0,3448.8857421875,0.8976322412490845,1.0,0.0,3.0,1.0,0.0
12138660,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.93097323179245,0.53501957654953,0.4833324253559112,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.875818133354187,0.4514615833759308,0.4293363094329834,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7702478170394897,0.3031624853610992,0.2145160287618637,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7416991591453552,0.2693658173084259,0.2585760653018951,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772263050079346,0.2038666158914566,0.9346798658370972,285.0087585449219,284.95001220703125,299.7774963378906,289.28594970703125,298.193359375,297.2395324707031,285.0101928710937,1.0,0.5463963747024536,0.5152875185012817,0.5152875185012817,1.0,1.0,-2.785917520523072,1.0478103160858154,1.7381070852279663,0.4206452369689941,0.8967214226722717,0.8967214226722717,0.0,158.7406463623047,166.0,39281.6796875,-0.0,1983.6995849609373,1.0,280.9418334960937,283.53643798828125,292.24224853515625,294.7346496582031,313.061279296875,298.5343933105469,281.25,35711.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921652436256409,1.0,0.0,0.0,3.614778518676758,3.614802122116089,8.718799335838412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5529.2314453125,0.0,1492.194580078125,1895.4371337890625,-0.0,3330.450927734375,0.8973351120948792,1.0,0.0,3.0,1.0,0.0
12138720,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.93097323179245,0.53501957654953,0.4833324253559112,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.875818133354187,0.4514615833759308,0.4293363094329834,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7702478170394897,0.3031624853610992,0.2145160287618637,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7416991591453552,0.2693658173084259,0.2585760653018951,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772263050079346,0.2038666158914566,0.9346798658370972,285.0087585449219,284.95001220703125,299.7774963378906,289.28594970703125,298.193359375,297.2395324707031,285.0101928710937,1.0,0.5463963747024536,0.5152875185012817,0.5152875185012817,1.0,1.0,-2.785917520523072,1.0478103160858154,1.7381070852279663,0.4206452369689941,0.8967214226722717,0.8967214226722717,0.0,158.7406463623047,166.0,39281.6796875,-0.0,1983.6995849609373,1.0,280.9418334960937,283.53643798828125,292.24224853515625,294.7346496582031,313.061279296875,298.5343933105469,281.25,35711.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921652436256409,1.0,0.0,0.0,3.614778518676758,3.614802122116089,8.718799335838412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5529.2314453125,0.0,1492.194580078125,1895.4371337890625,-0.0,3330.450927734375,0.8973351120948792,1.0,0.0,3.0,1.0,0.0
12138780,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9270845651626588,0.5338479280471802,0.4821690917015075,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.875775158405304,0.4553186893463135,0.432867020368576,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.7693313956260681,0.3047202527523041,0.2155462503433227,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.741062581539154,0.2709634900093078,0.2600260078907013,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.6758794188499451,0.2044947296380996,0.9372177720069884,285.1844482421875,284.95001220703125,299.7959289550781,289.3103942871094,298.2062072753906,297.2506408691406,285.1849975585937,1.0,0.5488735437393188,0.514344334602356,0.514344334602356,1.0,1.0,-2.794787645339966,1.0500059127807615,1.7447818517684937,0.4207598268985748,0.9429738521575928,0.9429738521575928,0.0,160.87600708007812,169.0,38568.41015625,-0.0,2008.1019287109373,1.0,281.2417297363281,283.7384033203125,292.2577209472656,294.68902587890625,313.061279296875,298.5343933105469,280.95001220703125,33868.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781293630599976,1.0,0.0,0.0,3.690891981124878,3.690915822982788,9.089833952202752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6116.11376953125,0.0,1563.016845703125,1895.4371337890625,-0.0,3199.04736328125,0.9131030440330504,1.0,0.0,3.0,1.0,0.0
12138840,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.9270845651626588,0.5338479280471802,0.4821690917015075,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.875775158405304,0.4553186893463135,0.432867020368576,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.7693313956260681,0.3047202527523041,0.2155462503433227,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.741062581539154,0.2709634900093078,0.2600260078907013,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.6758794188499451,0.2044947296380996,0.9372177720069884,285.1844482421875,284.95001220703125,299.7959289550781,289.3103942871094,298.2062072753906,297.2506408691406,285.1849975585937,1.0,0.5488735437393188,0.514344334602356,0.514344334602356,1.0,1.0,-2.794787645339966,1.0500059127807615,1.7447818517684937,0.4207598268985748,0.9429738521575928,0.9429738521575928,0.0,160.87600708007812,169.0,38568.41015625,-0.0,2008.1019287109373,1.0,281.2417297363281,283.7384033203125,292.2577209472656,294.68902587890625,313.061279296875,298.5343933105469,280.95001220703125,33868.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781293630599976,1.0,0.0,0.0,3.690891981124878,3.690915822982788,9.089833952202752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6116.11376953125,0.0,1563.016845703125,1895.4371337890625,-0.0,3199.04736328125,0.9131030440330504,1.0,0.0,3.0,1.0,0.0
12138900,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9248622059822084,0.5325682759284973,0.481486052274704,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8755764365196228,0.4568870067596435,0.434633195400238,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7687418460845947,0.3052256405353546,0.2160764634609222,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7406452894210815,0.2715725302696228,0.2607917189598083,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6751591563224792,0.2046940624713897,0.9388376474380492,285.0489807128906,284.95001220703125,299.8050537109375,289.32098388671875,298.2103881835937,297.2527160644531,285.0399169921875,1.0,0.5502343773841858,0.5138727426528931,0.5138727426528931,1.0,1.0,-2.799598932266236,1.0512466430664062,1.748352289199829,0.420969158411026,0.9366517066955566,0.9366517066955566,0.0,162.10110473632812,169.0,39594.80859375,-0.0,2021.709716796875,1.0,280.9971923828125,283.5575561523437,292.3611755371094,294.94744873046875,313.061279296875,298.5343933105469,280.95001220703125,34388.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869693875312805,1.0,0.0,0.0,3.7223129272460938,3.722337484359741,9.245258638657106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5978.2060546875,0.0,1602.8221435546875,1895.4371337890625,-0.0,3281.8544921875,0.9200798869132996,1.0,0.0,3.0,1.0,0.0
12138960,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9210588932037354,0.5306373834609985,0.4800374805927276,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8741998672485352,0.4580014944076538,0.4359120428562164,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7670785188674927,0.3053534626960754,0.2163186520338058,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7393085360527039,0.2718770205974579,0.2612616121768951,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6734859943389893,0.2046307772397995,0.9393656849861144,284.9983825683594,284.95001220703125,299.81414794921875,289.3304443359375,298.21142578125,297.2502136230469,284.99664306640625,1.0,0.5514678359031677,0.5133077502250671,0.5133077502250671,1.0,1.0,-2.800891160964966,1.0508478879928589,1.7500431537628174,0.4203328192234039,0.9343562722206116,0.9343562722206116,0.0,163.84686279296875,172.0,39758.41796875,-0.0,2032.1380615234373,1.0,280.95733642578125,283.5044250488281,292.3832702636719,294.9569396972656,313.061279296875,298.5343933105469,280.6499938964844,34972.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933899402618408,1.0,0.0,0.0,3.735746383666992,3.7357711791992174,9.31210934140836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6289.60986328125,0.0,1622.802734375,1895.4371337890625,-0.0,3341.89501953125,0.9237051606178284,1.0,0.0,3.0,1.0,0.0
12139020,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9119454622268676,0.5259891748428345,0.4762642681598663,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8700748085975647,0.4595030844211578,0.4377007186412811,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7624709010124207,0.3049905002117157,0.2163234800100326,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7354977130889893,0.2719392776489258,0.2616501748561859,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6688674688339233,0.2039819955825805,0.938005268573761,284.8116760253906,284.95001220703125,299.8321838378906,289.34576416015625,298.2093505859375,297.2391662597656,284.8109741210937,1.0,0.5535067319869995,0.5121777057647705,0.5121777057647705,1.0,1.0,-2.797350645065308,1.047442078590393,1.749908685684204,0.4177574217319488,0.8999629616737366,0.8999629616737366,0.0,167.8765869140625,175.0,40703.5234375,-0.0,2045.6282958984373,1.0,280.6575927734375,283.28173828125,292.4112548828125,295.06964111328125,313.061279296875,298.5343933105469,280.3500061035156,36893.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102761149406432,1.0,0.0,0.0,3.709162473678589,3.709187269210816,9.180049005408364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6391.95947265625,0.0,1606.7822265625,1895.4371337890625,-0.0,3499.166259765625,0.9189580082893372,1.0,0.0,3.0,1.0,0.0
12139080,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9119454622268676,0.5259891748428345,0.4762642681598663,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8700748085975647,0.4595030844211578,0.4377007186412811,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7624709010124207,0.3049905002117157,0.2163234800100326,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7354977130889893,0.2719392776489258,0.2616501748561859,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.6688674688339233,0.2039819955825805,0.938005268573761,284.8116760253906,284.95001220703125,299.8321838378906,289.34576416015625,298.2093505859375,297.2391662597656,284.8109741210937,1.0,0.5535067319869995,0.5121777057647705,0.5121777057647705,1.0,1.0,-2.797350645065308,1.047442078590393,1.749908685684204,0.4177574217319488,0.8999629616737366,0.8999629616737366,0.0,167.8765869140625,175.0,40703.5234375,-0.0,2045.6282958984373,1.0,280.6575927734375,283.28173828125,292.4112548828125,295.06964111328125,313.061279296875,298.5343933105469,280.3500061035156,36893.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102761149406432,1.0,0.0,0.0,3.709162473678589,3.709187269210816,9.180049005408364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6391.95947265625,0.0,1606.7822265625,1895.4371337890625,-0.0,3499.166259765625,0.9189580082893372,1.0,0.0,3.0,1.0,0.0
12139140,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9030371904373168,0.5211023688316345,0.4720856547355652,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8655686378479004,0.4605806767940521,0.438947856426239,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.7574892044067383,0.3042670786380768,0.2159865647554397,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7312906384468079,0.2716309130191803,0.2615932524204254,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.6637364029884338,0.2029408365488052,0.9344865679740906,284.662109375,284.95001220703125,299.8500061035156,289.3558959960937,298.20538330078125,297.22564697265625,284.6634216308594,1.0,0.5549987554550171,0.5110477209091187,0.5110477209091187,1.0,1.0,-2.789128065109253,1.0420620441436768,1.7470659017562866,0.4141888916492462,0.8478490114212036,0.8478490114212036,0.0,171.9417266845703,178.0,41339.9609375,-0.0,2051.638671875,1.0,280.3581848144531,283.1107177734375,292.40203857421875,295.1083984375,313.061279296875,298.5343933105469,280.6499938964844,39471.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224115014076232,1.0,0.0,0.0,3.5865752696990967,3.586599111557007,8.583277804063982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5764.64892578125,0.0,1489.2689208984375,1895.4371337890625,-0.0,3611.396484375,0.8934281468391418,1.0,0.0,3.0,1.0,0.0
12139200,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9030371904373168,0.5211023688316345,0.4720856547355652,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8655686378479004,0.4605806767940521,0.438947856426239,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.7574892044067383,0.3042670786380768,0.2159865647554397,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.661865234375,0.7312906384468079,0.2716309130191803,0.2615932524204254,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.6637364029884338,0.2029408365488052,0.9344865679740906,284.662109375,284.95001220703125,299.8500061035156,289.3558959960937,298.20538330078125,297.22564697265625,284.6634216308594,1.0,0.5549987554550171,0.5110477209091187,0.5110477209091187,1.0,1.0,-2.789128065109253,1.0420620441436768,1.7470659017562866,0.4141888916492462,0.8478490114212036,0.8478490114212036,0.0,171.9417266845703,178.0,41339.9609375,-0.0,2051.638671875,1.0,280.3581848144531,283.1107177734375,292.40203857421875,295.1083984375,313.061279296875,298.5343933105469,280.6499938964844,39471.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224115014076232,1.0,0.0,0.0,3.5865752696990967,3.586599111557007,8.583277804063982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5764.64892578125,0.0,1489.2689208984375,1895.4371337890625,-0.0,3611.396484375,0.8934281468391418,1.0,0.0,3.0,1.0,0.0
