time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139260,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8936488628387451,0.5166758298873901,0.4680335521697998,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.859695553779602,0.460964024066925,0.4394913613796234,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7510441541671753,0.3025720119476318,0.2150008082389831,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7253685593605042,0.2699693739414215,0.2604024708271026,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6564179062843323,0.2002662122249603,0.9246590733528136,284.8598022460937,284.95001220703125,299.86773681640625,289.3627319335937,298.19732666015625,297.2058410644531,284.8616943359375,1.0,0.5556095242500305,0.510181188583374,0.510181188583374,1.0,1.0,-2.7704899311065674,1.0327227115631104,1.737767219543457,0.4089981615543365,0.8520737886428833,0.8520737886428833,0.0,176.65513610839844,181.0,39984.79296875,-0.0,2043.8035888671875,1.0,280.6412658691406,283.3593139648437,292.3052978515625,294.8597106933594,313.061279296875,298.5343933105469,280.95001220703125,37800.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064201712608336,1.0,0.0,0.0,3.510159492492676,3.510182380676269,8.221422831411473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5616.4423828125,0.0,1396.03515625,1895.4371337890625,-0.0,3463.35205078125,0.8755679726600647,1.0,0.0,3.0,1.0,0.0
12139320,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8936488628387451,0.5166758298873901,0.4680335521697998,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.859695553779602,0.460964024066925,0.4394913613796234,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7510441541671753,0.3025720119476318,0.2150008082389831,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7253685593605042,0.2699693739414215,0.2604024708271026,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6564179062843323,0.2002662122249603,0.9246590733528136,284.8598022460937,284.95001220703125,299.86773681640625,289.3627319335937,298.19732666015625,297.2058410644531,284.8616943359375,1.0,0.5556095242500305,0.510181188583374,0.510181188583374,1.0,1.0,-2.7704899311065674,1.0327227115631104,1.737767219543457,0.4089981615543365,0.8520737886428833,0.8520737886428833,0.0,176.65513610839844,181.0,39984.79296875,-0.0,2043.8035888671875,1.0,280.6412658691406,283.3593139648437,292.3052978515625,294.8597106933594,313.061279296875,298.5343933105469,280.95001220703125,37800.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064201712608336,1.0,0.0,0.0,3.510159492492676,3.510182380676269,8.221422831411473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5616.4423828125,0.0,1396.03515625,1895.4371337890625,-0.0,3463.35205078125,0.8755679726600647,1.0,0.0,3.0,1.0,0.0
12139380,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8889142274856567,0.514664351940155,0.465977668762207,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.85787034034729,0.4634045958518982,0.4415230453014374,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7483807802200317,0.3028325736522674,0.2149964123964309,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7227436900138855,0.2700465023517608,0.2602492868900299,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.652630090713501,0.1992525905370712,0.919035792350769,285.0419921875,284.95001220703125,299.885498046875,289.36834716796875,298.20343017578125,297.20770263671875,285.0428771972656,1.0,0.5563991069793701,0.5093146562576294,0.5093146562576294,1.0,1.0,-2.763499975204468,1.028336763381958,1.7351630926132202,0.4059107899665832,0.8797107338905334,0.8797107338905334,0.0,179.2227325439453,184.0,38949.0703125,-0.0,2044.656982421875,1.0,280.94049072265625,283.57989501953125,292.294677734375,294.7596435546875,313.061279296875,298.5343933105469,281.25,35491.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880539536476135,1.0,0.0,0.0,3.524161100387573,3.524183750152588,8.287142350127397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5526.35498046875,0.0,1393.9512939453125,1895.4371337890625,-0.0,3292.00390625,0.8769800066947937,1.0,0.0,3.0,1.0,0.0
12139440,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8889142274856567,0.514664351940155,0.465977668762207,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.85787034034729,0.4634045958518982,0.4415230453014374,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7483807802200317,0.3028325736522674,0.2149964123964309,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7227436900138855,0.2700465023517608,0.2602492868900299,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.652630090713501,0.1992525905370712,0.919035792350769,285.0419921875,284.95001220703125,299.885498046875,289.36834716796875,298.20343017578125,297.20770263671875,285.0428771972656,1.0,0.5563991069793701,0.5093146562576294,0.5093146562576294,1.0,1.0,-2.763499975204468,1.028336763381958,1.7351630926132202,0.4059107899665832,0.8797107338905334,0.8797107338905334,0.0,179.2227325439453,184.0,38949.0703125,-0.0,2044.656982421875,1.0,280.94049072265625,283.57989501953125,292.294677734375,294.7596435546875,313.061279296875,298.5343933105469,281.25,35491.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880539536476135,1.0,0.0,0.0,3.524161100387573,3.524183750152588,8.287142350127397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5526.35498046875,0.0,1393.9512939453125,1895.4371337890625,-0.0,3292.00390625,0.8769800066947937,1.0,0.0,3.0,1.0,0.0
12139500,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.8873531818389893,0.5139592289924622,0.4652640521526336,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.8577361702919006,0.4649591743946075,0.4429032802581787,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.7478235960006714,0.3033002316951751,0.215267613530159,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.7221781611442566,0.2704223692417145,0.2605334520339966,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.6516104936599731,0.199109598994255,0.918042778968811,285.1691589355469,284.95001220703125,299.8943786621094,289.3707275390625,298.208740234375,297.2119445800781,285.1769714355469,1.0,0.5570353865623474,0.5088813900947571,0.5088813900947571,1.0,1.0,-2.7637712955474854,1.0277255773544312,1.7360457181930542,0.4051388502120971,0.9065656065940856,0.9065656065940856,0.0,180.1616973876953,184.0,38149.52734375,-0.0,2049.525146484375,1.0,281.195556640625,283.7408142089844,292.2787170410156,294.6416015625,313.061279296875,298.5343933105469,281.25,34303.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779324889183044,1.0,0.0,0.0,3.559499263763428,3.559522151947021,8.454172757410561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5693.28173828125,0.0,1422.4132080078125,1895.4371337890625,-0.0,3197.201904296875,0.8843109607696533,1.0,0.0,3.0,1.0,0.0
12139560,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8861974477767944,0.5133997201919556,0.4647955298423767,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013854980469,0.8579652309417725,0.4666686952114105,0.4445069134235382,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.7476268410682678,0.3039226531982422,0.215692788362503,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.7219646573066711,0.2709569633007049,0.2610170543193817,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.6509990096092224,0.1991429179906845,0.9180265069007874,285.2013854980469,284.95001220703125,299.9032897949219,289.3728332519531,298.2152099609375,297.2176818847656,285.2013244628906,1.0,0.5578568577766418,0.5085574388504028,0.5085574388504028,1.0,1.0,-2.766205310821533,1.0281966924667358,1.7380084991455078,0.4049691557884216,0.9270341992378236,0.9270341992378236,0.0,180.9768524169922,187.0,38180.97265625,-0.0,2057.305419921875,1.0,281.24090576171875,283.7660217285156,292.3155212402344,294.725830078125,313.061279296875,298.5343933105469,280.95001220703125,33528.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736438155174255,1.0,0.0,0.0,3.613759756088257,3.6137828826904297,8.713885222277895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6094.29736328125,0.0,1474.91552734375,1895.4371337890625,-0.0,3156.988525390625,0.8955440521240234,1.0,0.0,3.0,1.0,0.0
12139620,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8817562460899353,0.5101070404052734,0.4625720381736755,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8567312955856323,0.4687287509441376,0.4469679892063141,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7457928657531738,0.304141104221344,0.2161627113819122,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.720281720161438,0.2712722420692444,0.2616655826568603,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6487014889717102,0.1986835449934005,0.9173372983932496,285.0047302246094,284.95001220703125,299.92108154296875,289.3761291503906,298.2197570800781,297.2161560058594,285.0024719238281,1.0,0.5595823526382446,0.5079095363616943,0.5079095363616943,1.0,1.0,-2.7670164108276367,1.0274338722229004,1.7395825386047363,0.4040023386478424,0.9186407923698424,0.9186407923698424,0.0,183.6283569335937,190.0,39285.6484375,-0.0,2071.125,1.0,280.95782470703125,283.5229187011719,292.4295654296875,294.98095703125,313.061279296875,298.5343933105469,280.6499938964844,34785.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891578316688538,1.0,0.0,0.0,3.666489601135254,3.666513442993164,8.970035878519411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6258.7099609375,0.0,1542.4659423828125,1895.4371337890625,-0.0,3302.330810546875,0.9080079197883606,1.0,0.0,3.0,1.0,0.0
12139680,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8817562460899353,0.5101070404052734,0.4625720381736755,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8567312955856323,0.4687287509441376,0.4469679892063141,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7457928657531738,0.304141104221344,0.2161627113819122,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.720281720161438,0.2712722420692444,0.2616655826568603,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6487014889717102,0.1986835449934005,0.9173372983932496,285.0047302246094,284.95001220703125,299.92108154296875,289.3761291503906,298.2197570800781,297.2161560058594,285.0024719238281,1.0,0.5595823526382446,0.5079095363616943,0.5079095363616943,1.0,1.0,-2.7670164108276367,1.0274338722229004,1.7395825386047363,0.4040023386478424,0.9186407923698424,0.9186407923698424,0.0,183.6283569335937,190.0,39285.6484375,-0.0,2071.125,1.0,280.95782470703125,283.5229187011719,292.4295654296875,294.98095703125,313.061279296875,298.5343933105469,280.6499938964844,34785.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891578316688538,1.0,0.0,0.0,3.666489601135254,3.666513442993164,8.970035878519411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6258.7099609375,0.0,1542.4659423828125,1895.4371337890625,-0.0,3302.330810546875,0.9080079197883606,1.0,0.0,3.0,1.0,0.0
12139740,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8748455047607422,0.5054218769073486,0.4587498307228088,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8533385992050171,0.4696240425109863,0.4481753408908844,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7420347929000854,0.3034338057041168,0.2159112989902496,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7167639136314392,0.2708036005496979,0.2615335285663605,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6446934342384338,0.1975409090518951,0.9136383533477784,284.8114624023437,284.95001220703125,299.9388732910156,289.3782958984375,298.2174377441406,297.204345703125,284.8105163574219,1.0,0.560895562171936,0.5072616934776306,0.5072616934776306,1.0,1.0,-2.758973836898804,1.022955060005188,1.7360187768936155,0.4012236893177032,0.8838179707527161,0.8838179707527161,0.0,187.36599731445312,193.0,40139.10546875,-0.0,2075.68505859375,1.0,280.6581420898437,283.296142578125,292.4429931640625,295.07354736328125,313.061279296875,298.5343933105469,280.95001220703125,36931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058937430381776,1.0,0.0,0.0,3.6389334201812735,3.638957500457764,8.835710900712002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5670.341796875,0.0,1527.8424072265625,1895.4371337890625,-0.0,3458.45751953125,0.9032623171806335,1.0,0.0,3.0,1.0,0.0
12139800,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.8748455047607422,0.5054218769073486,0.4587498307228088,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8533385992050171,0.4696240425109863,0.4481753408908844,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7420347929000854,0.3034338057041168,0.2159112989902496,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.7167639136314392,0.2708036005496979,0.2615335285663605,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.6446934342384338,0.1975409090518951,0.9136383533477784,284.8114624023437,284.95001220703125,299.9388732910156,289.3782958984375,298.2174377441406,297.204345703125,284.8105163574219,1.0,0.560895562171936,0.5072616934776306,0.5072616934776306,1.0,1.0,-2.758973836898804,1.022955060005188,1.7360187768936155,0.4012236893177032,0.8838179707527161,0.8838179707527161,0.0,187.36599731445312,193.0,40139.10546875,-0.0,2075.68505859375,1.0,280.6581420898437,283.296142578125,292.4429931640625,295.07354736328125,313.061279296875,298.5343933105469,280.95001220703125,36931.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058937430381776,1.0,0.0,0.0,3.6389334201812735,3.638957500457764,8.835710900712002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5670.341796875,0.0,1527.8424072265625,1895.4371337890625,-0.0,3458.45751953125,0.9032623171806335,1.0,0.0,3.0,1.0,0.0
12139860,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.869604229927063,0.5027652382850647,0.4558857083320617,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8511397242546082,0.4716556966304779,0.4497951567173004,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7393408417701721,0.303641676902771,0.2158976793289184,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7141024470329285,0.2709837555885315,0.2615709900856018,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6415026187896729,0.1968582868576049,0.910204529762268,284.9823608398437,284.95001220703125,299.9566650390625,289.3793640136719,298.22216796875,297.2039794921875,284.9834289550781,1.0,0.5621019005775452,0.5064163208007812,0.5064163208007812,1.0,1.0,-2.7533695697784424,1.019198298454285,1.7341712713241575,0.3983920216560364,0.9022189378738404,0.9022189378738404,0.0,190.3714599609375,196.0,39115.59375,-0.0,2080.734375,1.0,280.9420471191406,283.5068664550781,292.33984375,294.839599609375,313.061279296875,298.5343933105469,280.6499938964844,35720.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934873938560486,1.0,0.0,0.0,3.6418652534484863,3.641889095306397,8.849954156175954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6196.162109375,0.0,1522.0509033203125,1895.4371337890625,-0.0,3342.805908203125,0.90334814786911,1.0,0.0,3.0,1.0,0.0
12139920,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.869604229927063,0.5027652382850647,0.4558857083320617,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8511397242546082,0.4716556966304779,0.4497951567173004,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7393408417701721,0.303641676902771,0.2158976793289184,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7141024470329285,0.2709837555885315,0.2615709900856018,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6415026187896729,0.1968582868576049,0.910204529762268,284.9823608398437,284.95001220703125,299.9566650390625,289.3793640136719,298.22216796875,297.2039794921875,284.9834289550781,1.0,0.5621019005775452,0.5064163208007812,0.5064163208007812,1.0,1.0,-2.7533695697784424,1.019198298454285,1.7341712713241575,0.3983920216560364,0.9022189378738404,0.9022189378738404,0.0,190.3714599609375,196.0,39115.59375,-0.0,2080.734375,1.0,280.9420471191406,283.5068664550781,292.33984375,294.839599609375,313.061279296875,298.5343933105469,280.6499938964844,35720.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934873938560486,1.0,0.0,0.0,3.6418652534484863,3.641889095306397,8.849954156175954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6196.162109375,0.0,1522.0509033203125,1895.4371337890625,-0.0,3342.805908203125,0.90334814786911,1.0,0.0,3.0,1.0,0.0
12139980,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8649746775627136,0.4993201494216919,0.4533389806747436,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8494569063186646,0.4732666909694671,0.451703280210495,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7371941804885864,0.3036205768585205,0.2161178290843963,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.711904764175415,0.2709980607032776,0.2618598043918609,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.6388841867446899,0.1961275935173034,0.9080200791358948,284.8202209472656,284.95001220703125,299.97442626953125,289.3793640136719,298.22491455078125,297.2004699707031,284.8197937011719,1.0,0.5635132789611816,0.5055710077285767,0.5055710077285767,1.0,1.0,-2.7505943775177,1.016596794128418,1.7339975833892822,0.3962610363960266,0.8712672591209412,0.8712672591209412,0.0,193.21685791015625,184.0,39951.5625,-0.0,2089.583984375,1.0,280.6579895019531,283.3122253417969,292.4090576171875,295.0105285644531,313.061279296875,298.5343933105469,280.95001220703125,37374.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903204619884491,1.0,0.0,0.0,3.598742723464966,3.598766565322876,8.641614499538264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5652.00732421875,0.0,1487.0296630859375,1895.4371337890625,-0.0,3433.437744140625,0.8946728110313416,1.0,0.0,3.0,1.0,0.0
12140040,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8649746775627136,0.4993201494216919,0.4533389806747436,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8494569063186646,0.4732666909694671,0.451703280210495,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7371941804885864,0.3036205768585205,0.2161178290843963,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.711904764175415,0.2709980607032776,0.2618598043918609,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.6388841867446899,0.1961275935173034,0.9080200791358948,284.8202209472656,284.95001220703125,299.97442626953125,289.3793640136719,298.22491455078125,297.2004699707031,284.8197937011719,1.0,0.5635132789611816,0.5055710077285767,0.5055710077285767,1.0,1.0,-2.7505943775177,1.016596794128418,1.7339975833892822,0.3962610363960266,0.8712672591209412,0.8712672591209412,0.0,193.21685791015625,184.0,39951.5625,-0.0,2089.583984375,1.0,280.6579895019531,283.3122253417969,292.4090576171875,295.0105285644531,313.061279296875,298.5343933105469,280.95001220703125,37374.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903204619884491,1.0,0.0,0.0,3.598742723464966,3.598766565322876,8.641614499538264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5652.00732421875,0.0,1487.0296630859375,1895.4371337890625,-0.0,3433.437744140625,0.8946728110313416,1.0,0.0,3.0,1.0,0.0
12140100,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8647518157958984,0.4979707300662994,0.4517753422260284,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8506084680557251,0.4742580950260162,0.4523926079273224,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7377587556838989,0.3037655055522918,0.2160715758800506,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7124961614608765,0.2711063921451568,0.2618066370487213,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6389982104301453,0.1958287507295608,0.9060966372489928,284.9511413574219,284.95001220703125,299.9833068847656,289.3789367675781,298.2272644042969,297.2003479003906,284.9598388671875,1.0,0.5622721314430237,0.5051483511924744,0.5051483511924744,1.0,1.0,-2.747110843658448,1.01442289352417,1.7326879501342771,0.3947251737117767,0.8838400840759277,0.8838400840759277,0.0,192.3155212402344,184.0,39037.27734375,-0.0,2079.716064453125,1.0,280.8998107910156,283.48358154296875,292.3373718261719,294.7975769042969,313.061279296875,298.5343933105469,280.95001220703125,36563.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953966498374939,1.0,0.0,0.0,3.586653232574463,3.586676836013794,8.583651265325898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5791.13720703125,0.0,1467.973876953125,1895.4371337890625,-0.0,3360.637939453125,0.8919976949691772,1.0,0.0,3.0,1.0,0.0
12140160,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8667771220207214,0.4971759021282196,0.4507986903190613,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8537871837615967,0.4756380617618561,0.4534510374069214,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7400491833686829,0.3042435050010681,0.2162391245365142,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7147980332374573,0.2714786231517792,0.2619574666023254,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6405996680259705,0.1957571655511856,0.9048696160316468,284.9949035644531,284.95001220703125,299.9921569824219,289.3782653808594,298.2322692871094,297.2041320800781,284.9960327148437,1.0,0.560455322265625,0.5047962665557861,0.5047962665557861,1.0,1.0,-2.7461130619049072,1.0134087800979614,1.7327042818069458,0.3937552571296692,0.891676664352417,0.891676664352417,0.0,189.6675720214844,172.0,38946.359375,-0.0,2065.70947265625,1.0,280.941650390625,283.5260925292969,292.3337707519531,294.8174133300781,313.061279296875,298.5343933105469,281.25,35802.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903611898422241,1.0,0.0,0.0,3.598435878753662,3.598459243774414,8.640141118121392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5529.64013671875,0.0,1475.097900390625,1895.4371337890625,-0.0,3313.58544921875,0.8937309980392456,1.0,0.0,3.0,1.0,0.0
12140220,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8746740221977234,0.496293157339096,0.4495098292827606,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8638498783111572,0.4789844751358032,0.4560933113098144,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7477874159812927,0.3057495057582855,0.2169249057769775,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.7222221493721008,0.2726854979991913,0.2626303434371948,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.6466345191001892,0.196062296628952,0.9040427803993224,285.1635437011719,284.95001220703125,300.0098571777344,289.3761291503906,298.24560546875,297.2166442871094,285.16375732421875,1.0,0.5556464195251465,0.5040920376777649,0.5040920376777649,1.0,1.0,-2.74837327003479,1.0131736993789673,1.7351995706558228,0.3926820456981659,0.9346377849578856,0.9346377849578856,0.0,181.59361267089844,160.0,38124.55078125,-0.0,2031.5357666015625,1.0,281.2415466308594,283.7240905761719,292.3210144042969,294.73590087890625,313.061279296875,298.5343933105469,280.95001220703125,33999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758472204208374,1.0,0.0,0.0,3.669620990753174,3.669644832611084,8.985364843283605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6096.6884765625,0.0,1540.06201171875,1895.4371337890625,-0.0,3177.651123046875,0.9084060788154602,1.0,0.0,3.0,1.0,0.0
12140280,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8746740221977234,0.496293157339096,0.4495098292827606,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8638498783111572,0.4789844751358032,0.4560933113098144,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.7477874159812927,0.3057495057582855,0.2169249057769775,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634521484375,0.7222221493721008,0.2726854979991913,0.2626303434371948,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.6466345191001892,0.196062296628952,0.9040427803993224,285.1635437011719,284.95001220703125,300.0098571777344,289.3761291503906,298.24560546875,297.2166442871094,285.16375732421875,1.0,0.5556464195251465,0.5040920376777649,0.5040920376777649,1.0,1.0,-2.74837327003479,1.0131736993789673,1.7351995706558228,0.3926820456981659,0.9346377849578856,0.9346377849578856,0.0,181.59361267089844,160.0,38124.55078125,-0.0,2031.5357666015625,1.0,281.2415466308594,283.7240905761719,292.3210144042969,294.73590087890625,313.061279296875,298.5343933105469,280.95001220703125,33999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758472204208374,1.0,0.0,0.0,3.669620990753174,3.669644832611084,8.985364843283605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6096.6884765625,0.0,1540.06201171875,1895.4371337890625,-0.0,3177.651123046875,0.9084060788154602,1.0,0.0,3.0,1.0,0.0
12140340,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8840758800506592,0.4935537874698639,0.4473031461238861,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8757931590080261,0.4811395108699798,0.458176851272583,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7571014761924744,0.3064325749874115,0.2173635363578796,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7307701110839844,0.2732668817043304,0.2630652487277984,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.654187798500061,0.195965826511383,0.9027782678604126,284.97125244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.2513122558594,297.21746826171875,284.96923828125,1.0,0.5496715307235718,0.5033878087997437,0.5033878087997437,1.0,1.0,-2.74776554107666,1.0117156505584717,1.736050009727478,0.3911902010440826,0.922005832195282,0.922005832195282,0.0,172.28126525878906,148.0,39173.12890625,-0.0,1986.935302734375,1.0,280.9574890136719,283.4878845214844,292.421630859375,294.9693908691406,313.061279296875,298.5343933105469,280.6499938964844,35238.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902550339698792,1.0,0.0,0.0,3.705322980880737,3.7053475379943848,9.161054208561836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6250.88623046875,0.0,1589.80859375,1895.4371337890625,-0.0,3312.5927734375,0.9170331358909608,1.0,0.0,3.0,1.0,0.0
12140400,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8840758800506592,0.4935537874698639,0.4473031461238861,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8757931590080261,0.4811395108699798,0.458176851272583,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7571014761924744,0.3064325749874115,0.2173635363578796,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7307701110839844,0.2732668817043304,0.2630652487277984,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.654187798500061,0.195965826511383,0.9027782678604126,284.97125244140625,284.95001220703125,300.0274658203125,289.3729858398437,298.2513122558594,297.21746826171875,284.96923828125,1.0,0.5496715307235718,0.5033878087997437,0.5033878087997437,1.0,1.0,-2.74776554107666,1.0117156505584717,1.736050009727478,0.3911902010440826,0.922005832195282,0.922005832195282,0.0,172.28126525878906,148.0,39173.12890625,-0.0,1986.935302734375,1.0,280.9574890136719,283.4878845214844,292.421630859375,294.9693908691406,313.061279296875,298.5343933105469,280.6499938964844,35238.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902550339698792,1.0,0.0,0.0,3.705322980880737,3.7053475379943848,9.161054208561836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6250.88623046875,0.0,1589.80859375,1895.4371337890625,-0.0,3312.5927734375,0.9170331358909608,1.0,0.0,3.0,1.0,0.0
12140460,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8931692838668823,0.489480972290039,0.4435248076915741,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8878280520439148,0.4821330904960632,0.4589561522006988,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7664192318916321,0.3062386512756347,0.2170780003070831,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.739143431186676,0.273066759109497,0.2626661956310272,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.661652684211731,0.1951909363269806,0.8982563018798828,284.7820739746094,284.95001220703125,300.0450134277344,289.36883544921875,298.2497253417969,297.2078552246094,284.7813415527344,1.0,0.5424285531044006,0.5025784969329834,0.5025784969329834,1.0,1.0,-2.737910509109497,1.0062190294265747,1.7316914796829224,0.3876446783542633,0.8834986090660095,0.8834986090660095,0.0,162.83151245117188,136.0,39964.546875,-0.0,1927.2501220703125,1.0,280.65789794921875,283.2678527832031,292.42889404296875,295.05059814453125,313.061279296875,298.5343933105469,280.95001220703125,37378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060354232788086,1.0,0.0,0.0,3.661346435546875,3.661370754241944,8.94488835001539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5652.36572265625,0.0,1556.1761474609375,1895.4371337890625,-0.0,3459.77490234375,0.9085792303085328,1.0,0.0,3.0,1.0,0.0
12140520,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8931692838668823,0.489480972290039,0.4435248076915741,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.8878280520439148,0.4821330904960632,0.4589561522006988,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7664192318916321,0.3062386512756347,0.2170780003070831,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.739143431186676,0.273066759109497,0.2626661956310272,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.661652684211731,0.1951909363269806,0.8982563018798828,284.7820739746094,284.95001220703125,300.0450134277344,289.36883544921875,298.2497253417969,297.2078552246094,284.7813415527344,1.0,0.5424285531044006,0.5025784969329834,0.5025784969329834,1.0,1.0,-2.737910509109497,1.0062190294265747,1.7316914796829224,0.3876446783542633,0.8834986090660095,0.8834986090660095,0.0,162.83151245117188,136.0,39964.546875,-0.0,1927.2501220703125,1.0,280.65789794921875,283.2678527832031,292.42889404296875,295.05059814453125,313.061279296875,298.5343933105469,280.95001220703125,37378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060354232788086,1.0,0.0,0.0,3.661346435546875,3.661370754241944,8.94488835001539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5652.36572265625,0.0,1556.1761474609375,1895.4371337890625,-0.0,3459.77490234375,0.9085792303085328,1.0,0.0,3.0,1.0,0.0
12140580,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9063159823417664,0.4874111413955688,0.4406735599040985,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9036294221878052,0.4843246340751648,0.4601640701293945,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7790913581848145,0.3070177435874939,0.2170494943857193,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.750392496585846,0.2735430300235748,0.2624305188655853,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6718418002128601,0.1948844194412231,0.893916666507721,284.95849609375,284.95001220703125,300.0625,289.3637084960937,298.2557067871094,297.2099304199219,284.9597473144531,1.0,0.5345463156700134,0.5017691850662231,0.5017691850662231,1.0,1.0,-2.7303922176361084,1.0017184019088743,1.7286736965179443,0.3843485116958618,0.899127721786499,0.899127721786499,0.0,151.95924377441406,124.0,38887.6015625,-0.0,1864.953125,1.0,280.942138671875,283.486328125,292.3207702636719,294.8083801269531,313.061279296875,298.5343933105469,281.25,36106.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929194211959839,1.0,0.0,0.0,3.6495282649993896,3.649552345275879,8.88723718617257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5518.52294921875,0.0,1533.4400634765625,1895.4371337890625,-0.0,3337.4990234375,0.905339777469635,1.0,0.0,3.0,1.0,0.0
12140640,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9063159823417664,0.4874111413955688,0.4406735599040985,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9036294221878052,0.4843246340751648,0.4601640701293945,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7790913581848145,0.3070177435874939,0.2170494943857193,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.750392496585846,0.2735430300235748,0.2624305188655853,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6718418002128601,0.1948844194412231,0.893916666507721,284.95849609375,284.95001220703125,300.0625,289.3637084960937,298.2557067871094,297.2099304199219,284.9597473144531,1.0,0.5345463156700134,0.5017691850662231,0.5017691850662231,1.0,1.0,-2.7303922176361084,1.0017184019088743,1.7286736965179443,0.3843485116958618,0.899127721786499,0.899127721786499,0.0,151.95924377441406,124.0,38887.6015625,-0.0,1864.953125,1.0,280.942138671875,283.486328125,292.3207702636719,294.8083801269531,313.061279296875,298.5343933105469,281.25,36106.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929194211959839,1.0,0.0,0.0,3.6495282649993896,3.649552345275879,8.88723718617257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5518.52294921875,0.0,1533.4400634765625,1895.4371337890625,-0.0,3337.4990234375,0.905339777469635,1.0,0.0,3.0,1.0,0.0
12140700,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9158005714416504,0.4869903922080993,0.4398824870586395,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9143152236938475,0.4858966469764709,0.461245059967041,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7874264121055603,0.3078221380710602,0.2173336446285247,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7578566670417786,0.2741133272647857,0.2626212835311889,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.6787031292915344,0.1950224637985229,0.8929538726806641,285.0950927734375,284.95001220703125,300.0711975097656,289.3607788085937,298.2616271972656,297.2153625488281,285.1036376953125,1.0,0.5306500792503357,0.501364529132843,0.501364529132843,1.0,1.0,-2.7301502227783203,1.000935196876526,1.7292150259017944,0.3833973705768585,0.9219781756401062,0.9219781756401062,0.0,145.95449829101562,124.0,38029.546875,-0.0,1836.638671875,1.0,281.19891357421875,283.65997314453125,292.2767028808594,294.6482238769531,313.061279296875,298.5343933105469,281.25,35091.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823304176330566,1.0,0.0,0.0,3.668501138687134,3.668525218963623,8.979881727100292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5685.35302734375,0.0,1547.021240234375,1895.4371337890625,-0.0,3238.41650390625,0.9092355370521544,1.0,0.0,3.0,1.0,0.0
12140760,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9274227619171144,0.4867987632751465,0.4394402503967285,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9273158311843872,0.4876762926578522,0.4626148045063019,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.7971416115760803,0.3088208734989166,0.2178023606538772,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.7666979432106018,0.2748500406742096,0.2630142867565155,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.686829686164856,0.1953226178884506,0.8928421139717102,285.133544921875,284.95001220703125,300.07989501953125,289.3576354980469,298.26904296875,297.22271728515625,285.134033203125,1.0,0.5268530249595642,0.5010768175125122,0.5010768175125122,1.0,1.0,-2.732162952423096,1.0012825727462769,1.7308804988861084,0.3830807209014892,0.9385549426078796,0.9385549426078796,0.0,139.6917266845703,112.0,38021.5234375,-0.0,1810.5396728515625,1.0,281.24188232421875,283.6929931640625,292.29736328125,294.708251953125,313.061279296875,298.5343933105469,280.95001220703125,34380.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771328330039978,1.0,0.0,0.0,3.7059969902038574,3.706021308898926,9.164386938209644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6086.32177734375,0.0,1584.0625,1895.4371337890625,-0.0,3189.705078125,0.9168363809585572,1.0,0.0,3.0,1.0,0.0
12140820,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9505340456962584,0.4844025075435638,0.4374331831932068,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9535328149795532,0.4898633658885956,0.4646305441856384,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8164756894111633,0.3098354637622833,0.2183964252471923,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7853014469146729,0.2755608260631561,0.2634701430797577,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7036007642745972,0.1953916549682617,0.8918278813362122,284.9459533691406,284.95001220703125,300.09716796875,289.3506164550781,298.2751159667969,297.2240600585937,284.9442138671875,1.0,0.5191476345062256,0.5005015134811401,0.5005015134811401,1.0,1.0,-2.7322256565093994,1.000327706336975,1.7318979501724243,0.381861537694931,0.9228124618530272,0.9228124618530272,0.0,127.94205474853516,115.0,39043.65625,-0.0,1755.9022216796875,1.0,280.957275390625,283.4632568359375,292.3949584960937,294.9350891113281,313.061279296875,298.5343933105469,280.6499938964844,35593.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906582593917847,1.0,0.0,0.0,3.728377103805542,3.7284016609191895,9.275406114284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6235.814453125,0.0,1619.0179443359375,1895.4371337890625,-0.0,3316.363037109375,0.9224505424499512,1.0,0.0,3.0,1.0,0.0
12140880,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9505340456962584,0.4844025075435638,0.4374331831932068,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9535328149795532,0.4898633658885956,0.4646305441856384,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8164756894111633,0.3098354637622833,0.2183964252471923,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7853014469146729,0.2755608260631561,0.2634701430797577,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7036007642745972,0.1953916549682617,0.8918278813362122,284.9459533691406,284.95001220703125,300.09716796875,289.3506164550781,298.2751159667969,297.2240600585937,284.9442138671875,1.0,0.5191476345062256,0.5005015134811401,0.5005015134811401,1.0,1.0,-2.7322256565093994,1.000327706336975,1.7318979501724243,0.381861537694931,0.9228124618530272,0.9228124618530272,0.0,127.94205474853516,115.0,39043.65625,-0.0,1755.9022216796875,1.0,280.957275390625,283.4632568359375,292.3949584960937,294.9350891113281,313.061279296875,298.5343933105469,280.6499938964844,35593.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906582593917847,1.0,0.0,0.0,3.728377103805542,3.7284016609191895,9.275406114284124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6235.814453125,0.0,1619.0179443359375,1895.4371337890625,-0.0,3316.363037109375,0.9224505424499512,1.0,0.0,3.0,1.0,0.0
12140940,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9582642316818236,0.4806763827800751,0.434135228395462,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9643544554710388,0.4908783733844757,0.4656103253364563,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.82429039478302,0.3099672794342041,0.218471422791481,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.7933270335197449,0.2754833996295929,0.2633678913116455,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7102240324020386,0.1947818249464035,0.8889016509056091,284.7635498046875,284.95001220703125,300.11431884765625,289.3426818847656,298.2740173339844,297.2146301269531,284.7632141113281,1.0,0.5154598951339722,0.4999261498451233,0.4999261498451233,1.0,1.0,-2.725893020629883,0.9967141151428224,1.7291789054870603,0.3793178498744964,0.8822363615036011,0.8822363615036011,0.0,123.07562255859376,118.0,39840.55859375,-0.0,1723.8428955078125,1.0,280.6577453613281,283.2513732910156,292.4007263183594,295.01416015625,313.061279296875,298.5343933105469,280.95001220703125,37703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906053066253662,1.0,0.0,0.0,3.6721749305725098,3.672199487686157,8.997876648209058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5635.7255859375,0.0,1570.8048095703125,1895.4371337890625,-0.0,3459.939208984375,0.9112305641174316,1.0,0.0,3.0,1.0,0.0
