time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9582642316818236,0.4806763827800751,0.434135228395462,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9643544554710388,0.4908783733844757,0.4656103253364563,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.82429039478302,0.3099672794342041,0.218471422791481,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.7933270335197449,0.2754833996295929,0.2633678913116455,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7102240324020386,0.1947818249464035,0.8889016509056091,284.7635498046875,284.95001220703125,300.11431884765625,289.3426818847656,298.2740173339844,297.2146301269531,284.7632141113281,1.0,0.5154598951339722,0.4999261498451233,0.4999261498451233,1.0,1.0,-2.725893020629883,0.9967141151428224,1.7291789054870603,0.3793178498744964,0.8822363615036011,0.8822363615036011,0.0,123.07562255859376,118.0,39840.55859375,-0.0,1723.8428955078125,1.0,280.6577453613281,283.2513732910156,292.4007263183594,295.01416015625,313.061279296875,298.5343933105469,280.95001220703125,37703.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906053066253662,1.0,0.0,0.0,3.6721749305725098,3.672199487686157,8.997876648209058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5635.7255859375,0.0,1570.8048095703125,1895.4371337890625,-0.0,3459.939208984375,0.9112305641174316,1.0,0.0,3.0,1.0,0.0
12141060,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9606667757034302,0.4788677394390106,0.4318654239177704,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9694235920906068,0.493079125881195,0.467174082994461,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8279777765274048,0.3110285699367523,0.2189029157161712,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7969130277633667,0.2760412395000458,0.2635649144649505,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7126234769821167,0.1945836097002029,0.8867602944374084,284.94805908203125,284.95001220703125,300.13134765625,289.3338623046875,298.2802429199219,297.2167358398437,284.9496459960937,1.0,0.5139630436897278,0.4992240071296692,0.4992240071296692,1.0,1.0,-2.723215103149414,0.9944255948066713,1.7287893295288086,0.377114474773407,0.8970475196838379,0.8970475196838379,0.0,121.12818145751952,121.0,38794.62109375,-0.0,1710.852783203125,1.0,280.94219970703125,283.47833251953125,292.2909240722656,294.7720947265625,313.061279296875,298.5343933105469,281.25,36326.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929342031478882,1.0,0.0,0.0,3.6517372131347656,3.651761293411255,8.897998213797109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5504.84033203125,0.0,1537.5428466796875,1895.4371337890625,-0.0,3337.63720703125,0.9060012698173524,1.0,0.0,3.0,1.0,0.0
12141120,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9606667757034302,0.4788677394390106,0.4318654239177704,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9694235920906068,0.493079125881195,0.467174082994461,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8279777765274048,0.3110285699367523,0.2189029157161712,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7969130277633667,0.2760412395000458,0.2635649144649505,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7126234769821167,0.1945836097002029,0.8867602944374084,284.94805908203125,284.95001220703125,300.13134765625,289.3338623046875,298.2802429199219,297.2167358398437,284.9496459960937,1.0,0.5139630436897278,0.4992240071296692,0.4992240071296692,1.0,1.0,-2.723215103149414,0.9944255948066713,1.7287893295288086,0.377114474773407,0.8970475196838379,0.8970475196838379,0.0,121.12818145751952,121.0,38794.62109375,-0.0,1710.852783203125,1.0,280.94219970703125,283.47833251953125,292.2909240722656,294.7720947265625,313.061279296875,298.5343933105469,281.25,36326.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929342031478882,1.0,0.0,0.0,3.6517372131347656,3.651761293411255,8.897998213797109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5504.84033203125,0.0,1537.5428466796875,1895.4371337890625,-0.0,3337.63720703125,0.9060012698173524,1.0,0.0,3.0,1.0,0.0
12141180,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9627808928489684,0.4784401655197143,0.4312306344509125,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.973781943321228,0.4964054226875305,0.4700508713722229,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8314568400382996,0.3130497634410858,0.2201446741819381,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8001651763916016,0.2773783206939697,0.2646304965019226,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7148087024688721,0.1950613707304,0.888032078742981,285.1292724609375,284.95001220703125,300.14825439453125,289.3241577148437,298.2934265136719,297.22918701171875,285.1300048828125,1.0,0.5143781900405884,0.4985218644142151,0.4985218644142151,1.0,1.0,-2.730203151702881,0.996143102645874,1.7340601682662964,0.3768294155597687,0.9363299608230592,0.9363299608230592,0.0,120.2238998413086,124.0,37970.296875,-0.0,1716.981689453125,1.0,281.241943359375,283.69091796875,292.26544189453125,294.6724548339844,313.061279296875,298.5343933105469,280.95001220703125,34491.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774632215499878,1.0,0.0,0.0,3.703833103179932,3.703857421875,9.153688438345852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6074.14111328125,0.0,1582.4332275390625,1895.4371337890625,-0.0,3192.802490234375,0.916437029838562,1.0,0.0,3.0,1.0,0.0
12141240,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9627808928489684,0.4784401655197143,0.4312306344509125,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.973781943321228,0.4964054226875305,0.4700508713722229,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8314568400382996,0.3130497634410858,0.2201446741819381,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8001651763916016,0.2773783206939697,0.2646304965019226,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7148087024688721,0.1950613707304,0.888032078742981,285.1292724609375,284.95001220703125,300.14825439453125,289.3241577148437,298.2934265136719,297.22918701171875,285.1300048828125,1.0,0.5143781900405884,0.4985218644142151,0.4985218644142151,1.0,1.0,-2.730203151702881,0.996143102645874,1.7340601682662964,0.3768294155597687,0.9363299608230592,0.9363299608230592,0.0,120.2238998413086,124.0,37970.296875,-0.0,1716.981689453125,1.0,281.241943359375,283.69091796875,292.26544189453125,294.6724548339844,313.061279296875,298.5343933105469,280.95001220703125,34491.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774632215499878,1.0,0.0,0.0,3.703833103179932,3.703857421875,9.153688438345852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6074.14111328125,0.0,1582.4332275390625,1895.4371337890625,-0.0,3192.802490234375,0.916437029838562,1.0,0.0,3.0,1.0,0.0
12141300,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9624629020690918,0.4776258468627929,0.4308814108371734,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.974695920944214,0.4976916909217834,0.4715295433998108,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8322105407714844,0.3138120174407959,0.2208203077316284,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8007597327232361,0.2778710722923279,0.2652448713779449,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7150735855102539,0.1952075511217117,0.8891752362251282,284.9949645996094,284.95001220703125,300.1566467285156,289.3190002441406,298.29766845703125,297.2317810058594,284.9857788085937,1.0,0.5150697827339172,0.498170793056488,0.498170793056488,1.0,1.0,-2.7344889640808105,0.9973168969154358,1.7371721267700195,0.3769273459911346,0.9265382289886476,0.9265382289886476,0.0,120.39338684082033,124.0,38930.078125,-0.0,1724.121826171875,1.0,280.9970397949219,283.51348876953125,292.35302734375,294.9095458984375,313.061279296875,298.5343933105469,280.95001220703125,35034.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856772184371948,1.0,0.0,0.0,3.723469018936157,3.7234935760498047,9.251001529264612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5926.93212890625,0.0,1609.083740234375,1895.4371337890625,-0.0,3269.75927734375,0.9207488894462584,1.0,0.0,3.0,1.0,0.0
12141360,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9596217274665833,0.4762030243873596,0.4298430383205414,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9734497666358948,0.4984970688819885,0.4724935889244079,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8310987949371338,0.3142111301422119,0.2212214767932891,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7994229793548584,0.2780620455741882,0.2655736804008484,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7136905789375305,0.1951125860214233,0.8893657922744751,284.9464111328125,284.95001220703125,300.1650085449219,289.3136291503906,298.2985534667969,297.2294616699219,284.94488525390625,1.0,0.5158088207244873,0.4977815449237823,0.4977815449237823,1.0,1.0,-2.73551082611084,0.997066617012024,1.738444209098816,0.3763405680656433,0.9209763407707214,0.9209763407707214,0.0,121.3071746826172,127.0,39036.9140625,-0.0,1729.900390625,1.0,280.957275390625,283.4655456542969,292.3606262207031,294.8996276855469,313.061279296875,298.5343933105469,280.6499938964844,35651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915246725082397,1.0,0.0,0.0,3.723935842514038,3.7239606380462646,9.253321877622512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6226.14697265625,0.0,1614.329345703125,1895.4371337890625,-0.0,3324.46337890625,0.9215018153190612,1.0,0.0,3.0,1.0,0.0
12141420,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9503535628318788,0.4726148843765259,0.4269555211067199,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9678504467010498,0.4993695020675659,0.473646879196167,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8263164162635803,0.314451515674591,0.2215974479913711,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7940265536308289,0.2779196202754974,0.2657162845134735,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7083282470703125,0.1944499015808105,0.8876534104347229,284.76678466796875,284.95001220703125,300.1815795898437,289.3022766113281,298.2960205078125,297.2186279296875,284.7665100097656,1.0,0.5172373056411743,0.4970031082630157,0.4970031082630157,1.0,1.0,-2.7319977283477783,0.9942491054534912,1.737748622894287,0.3740475475788116,0.8810545802116394,0.8810545802116394,0.0,124.17454528808594,130.0,39857.859375,-0.0,1738.04248046875,1.0,280.6578063964844,283.2561340332031,292.36309814453125,294.9776306152344,313.061279296875,298.5343933105469,280.95001220703125,37720.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074841141700744,1.0,0.0,0.0,3.6670117378234863,3.667036294937134,8.972592127065582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5628.72119140625,0.0,1565.1080322265625,1895.4371337890625,-0.0,3473.240478515625,0.910096287727356,1.0,0.0,3.0,1.0,0.0
12141480,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9503535628318788,0.4726148843765259,0.4269555211067199,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9678504467010498,0.4993695020675659,0.473646879196167,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8263164162635803,0.314451515674591,0.2215974479913711,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7940265536308289,0.2779196202754974,0.2657162845134735,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7083282470703125,0.1944499015808105,0.8876534104347229,284.76678466796875,284.95001220703125,300.1815795898437,289.3022766113281,298.2960205078125,297.2186279296875,284.7665100097656,1.0,0.5172373056411743,0.4970031082630157,0.4970031082630157,1.0,1.0,-2.7319977283477783,0.9942491054534912,1.737748622894287,0.3740475475788116,0.8810545802116394,0.8810545802116394,0.0,124.17454528808594,130.0,39857.859375,-0.0,1738.04248046875,1.0,280.6578063964844,283.2561340332031,292.36309814453125,294.9776306152344,313.061279296875,298.5343933105469,280.95001220703125,37720.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074841141700744,1.0,0.0,0.0,3.6670117378234863,3.667036294937134,8.972592127065582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5628.72119140625,0.0,1565.1080322265625,1895.4371337890625,-0.0,3473.240478515625,0.910096287727356,1.0,0.0,3.0,1.0,0.0
12141540,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9427443146705629,0.470915287733078,0.4249547719955444,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9635043740272522,0.5014490485191345,0.4752629995346069,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8227510452270508,0.3156391978263855,0.2222414314746856,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7897829413414001,0.2784231603145599,0.2660320699214935,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7037225365638733,0.1942015886306762,0.8861066102981567,284.9515686035156,284.95001220703125,300.197998046875,289.2901306152344,298.30126953125,297.2198791503906,284.953125,1.0,0.5187827944755554,0.4962246417999267,0.4962246417999267,1.0,1.0,-2.7308194637298584,0.9924156665802002,1.7384037971496582,0.3720495104789734,0.8963605165481567,0.8963605165481567,0.0,126.69693756103516,133.0,38823.0234375,-0.0,1748.0458984375,1.0,280.9421691894531,283.48321533203125,292.24932861328125,294.7325439453125,313.061279296875,298.5343933105469,281.25,36305.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947988748550415,1.0,0.0,0.0,3.6473617553710938,3.647385835647583,8.876688184500381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5497.43017578125,0.0,1532.5157470703125,1895.4371337890625,-0.0,3355.0556640625,0.905011773109436,1.0,0.0,3.0,1.0,0.0
12141600,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9427443146705629,0.470915287733078,0.4249547719955444,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9635043740272522,0.5014490485191345,0.4752629995346069,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8227510452270508,0.3156391978263855,0.2222414314746856,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7897829413414001,0.2784231603145599,0.2660320699214935,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7037225365638733,0.1942015886306762,0.8861066102981567,284.9515686035156,284.95001220703125,300.197998046875,289.2901306152344,298.30126953125,297.2198791503906,284.953125,1.0,0.5187827944755554,0.4962246417999267,0.4962246417999267,1.0,1.0,-2.7308194637298584,0.9924156665802002,1.7384037971496582,0.3720495104789734,0.8963605165481567,0.8963605165481567,0.0,126.69693756103516,133.0,38823.0234375,-0.0,1748.0458984375,1.0,280.9421691894531,283.48321533203125,292.24932861328125,294.7325439453125,313.061279296875,298.5343933105469,281.25,36305.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947988748550415,1.0,0.0,0.0,3.6473617553710938,3.647385835647583,8.876688184500381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5497.43017578125,0.0,1532.5157470703125,1895.4371337890625,-0.0,3355.0556640625,0.905011773109436,1.0,0.0,3.0,1.0,0.0
12141660,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.939005434513092,0.4705914258956909,0.4245100021362304,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9624093174934388,0.5046793818473816,0.4781458973884582,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8219751119613647,0.3178038299083709,0.2236556708812713,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7883941531181335,0.2797225713729858,0.2671615779399872,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7018361687660217,0.1946399360895156,0.887677013874054,285.1321716308594,284.95001220703125,300.2142333984375,289.2772216796875,298.3140563964844,297.23193359375,285.1329040527344,1.0,0.5209868550300598,0.4955713748931885,0.4955713748931885,1.0,1.0,-2.738686800003052,0.9945361614227296,1.7441506385803225,0.3720785081386566,0.9359957575798036,0.9359957575798036,0.0,128.4419708251953,136.0,38003.578125,-0.0,1767.96533203125,1.0,281.2419128417969,283.69512939453125,292.2198486328125,294.6292724609375,313.061279296875,298.5343933105469,280.95001220703125,34458.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796042799949646,1.0,0.0,0.0,3.70072078704834,3.700745105743408,9.138311156675628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6065.06982421875,0.0,1578.6422119140625,1895.4371337890625,-0.0,3212.8720703125,0.9157165288925172,1.0,0.0,3.0,1.0,0.0
12141720,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.939005434513092,0.4705914258956909,0.4245100021362304,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.9624093174934388,0.5046793818473816,0.4781458973884582,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.8219751119613647,0.3178038299083709,0.2236556708812713,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7883941531181335,0.2797225713729858,0.2671615779399872,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.7018361687660217,0.1946399360895156,0.887677013874054,285.1321716308594,284.95001220703125,300.2142333984375,289.2772216796875,298.3140563964844,297.23193359375,285.1329040527344,1.0,0.5209868550300598,0.4955713748931885,0.4955713748931885,1.0,1.0,-2.738686800003052,0.9945361614227296,1.7441506385803225,0.3720785081386566,0.9359957575798036,0.9359957575798036,0.0,128.4419708251953,136.0,38003.578125,-0.0,1767.96533203125,1.0,281.2419128417969,283.69512939453125,292.2198486328125,294.6292724609375,313.061279296875,298.5343933105469,280.95001220703125,34458.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796042799949646,1.0,0.0,0.0,3.70072078704834,3.700745105743408,9.138311156675628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6065.06982421875,0.0,1578.6422119140625,1895.4371337890625,-0.0,3212.8720703125,0.9157165288925172,1.0,0.0,3.0,1.0,0.0
12141780,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9325122833251952,0.4684880375862121,0.4232910573482513,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9590641260147096,0.5066984295845032,0.4805742800235748,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.819508969783783,0.319128543138504,0.2248860597610473,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7853032946586609,0.2803687453269958,0.2681309282779693,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6985106468200684,0.1946667730808258,0.8891700506210327,284.94903564453125,284.95001220703125,300.2302551269531,289.2635192871094,298.3188171386719,297.2318725585937,284.947509765625,1.0,0.5234653949737549,0.4949181079864502,0.4949181079864502,1.0,1.0,-2.7445876598358154,0.9958171844482422,1.7487704753875732,0.3719299435615539,0.9209738373756408,0.9209738373756408,0.0,131.08946228027344,139.0,39075.40625,-0.0,1789.230712890625,1.0,280.9573059082031,283.46942138671875,292.31134033203125,294.8529052734375,313.061279296875,298.5343933105469,280.6499938964844,35617.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938226699829102,1.0,0.0,0.0,3.7220458984375,3.722070693969727,9.243932481695084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6216.9873046875,0.0,1611.89501953125,1895.4371337890625,-0.0,3345.937744140625,0.9210553169250488,1.0,0.0,3.0,1.0,0.0
12141840,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9325122833251952,0.4684880375862121,0.4232910573482513,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9590641260147096,0.5066984295845032,0.4805742800235748,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.819508969783783,0.319128543138504,0.2248860597610473,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7853032946586609,0.2803687453269958,0.2681309282779693,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6985106468200684,0.1946667730808258,0.8891700506210327,284.94903564453125,284.95001220703125,300.2302551269531,289.2635192871094,298.3188171386719,297.2318725585937,284.947509765625,1.0,0.5234653949737549,0.4949181079864502,0.4949181079864502,1.0,1.0,-2.7445876598358154,0.9958171844482422,1.7487704753875732,0.3719299435615539,0.9209738373756408,0.9209738373756408,0.0,131.08946228027344,139.0,39075.40625,-0.0,1789.230712890625,1.0,280.9573059082031,283.46942138671875,292.31134033203125,294.8529052734375,313.061279296875,298.5343933105469,280.6499938964844,35617.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938226699829102,1.0,0.0,0.0,3.7220458984375,3.722070693969727,9.243932481695084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6216.9873046875,0.0,1611.89501953125,1895.4371337890625,-0.0,3345.937744140625,0.9210553169250488,1.0,0.0,3.0,1.0,0.0
12141900,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9275490045547484,0.4668602645397186,0.4220887422561645,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.9558859467506408,0.5072146058082581,0.4812951385974884,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.8171064257621765,0.3194227516651153,0.2252342253923416,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7825630903244019,0.2803573608398437,0.2683033645153045,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.6957105398178101,0.1944048553705215,0.8887753486633301,284.8069152832031,284.95001220703125,300.2381896972656,289.25640869140625,298.3180847167969,297.227294921875,284.7982482910156,1.0,0.5245630741119385,0.494591474533081,0.494591474533081,1.0,1.0,-2.744163990020752,0.9950594902038574,1.749104619026184,0.3711957037448883,0.8976865410804749,0.8976865410804749,0.0,132.87489318847656,139.0,39930.19140625,-0.0,1796.944091796875,1.0,280.69940185546875,283.290283203125,292.343994140625,295.00360107421875,313.061279296875,298.5343933105469,280.6499938964844,36707.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904727578163147,1.0,0.0,0.0,3.706984519958496,3.707009077072144,9.169271493192356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6021.42626953125,0.0,1602.871337890625,1895.4371337890625,-0.0,3447.611083984375,0.9180112481117249,1.0,0.0,3.0,1.0,0.0
12141960,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.9218255877494812,0.4650447070598602,0.4205643534660339,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.9519492983818054,0.5075241923332214,0.4817137718200683,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.8141264915466309,0.3195623755455017,0.2254175543785095,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.7792586088180542,0.2801866829395294,0.2682712376117706,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.6923396587371826,0.1939946562051773,0.8875658512115479,284.76904296875,284.95001220703125,300.2460632324219,289.2491455078125,298.31591796875,297.22088623046875,284.76873779296875,1.0,0.5255122184753418,0.4941780865192413,0.4941780865192413,1.0,1.0,-2.741565704345703,0.993255376815796,1.7483103275299072,0.369889348745346,0.8813222646713257,0.8813222646713257,0.0,134.86561584472656,142.0,39901.671875,-0.0,1802.3189697265625,1.0,280.6578369140625,283.2595520019531,292.3106689453125,294.9279479980469,313.061279296875,298.5343933105469,280.95001220703125,37683.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099198579788208,1.0,0.0,0.0,3.666414022445679,3.666438579559326,8.969666964731005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5619.908203125,0.0,1564.1632080078125,1895.4371337890625,-0.0,3495.859619140625,0.9099379181861876,1.0,0.0,3.0,1.0,0.0
12142020,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9140276908874512,0.4634628295898437,0.4186943769454956,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.946928322315216,0.5095915198326111,0.4833293855190277,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8104192614555359,0.3209748268127441,0.2262275964021682,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7748968601226807,0.2806613147258758,0.2685765922069549,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6875919103622437,0.1937455683946609,0.8861036896705627,284.9530029296875,284.95001220703125,300.2616577148437,289.2340393066406,298.3209533691406,297.2224426269531,284.9545288085937,1.0,0.5274271368980408,0.4933512508869171,0.4933512508869171,1.0,1.0,-2.740832805633545,0.991489052772522,1.749343752861023,0.3679510056972503,0.8967605829238892,0.8967605829238892,0.0,137.91664123535156,145.0,38867.1015625,-0.0,1815.47900390625,1.0,280.9421691894531,283.48583984375,292.19390869140625,294.67987060546875,313.061279296875,298.5343933105469,281.25,36279.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973791599273682,1.0,0.0,0.0,3.64777946472168,3.647803544998169,8.878721473593032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5487.4814453125,0.0,1532.7874755859375,1895.4371337890625,-0.0,3379.14208984375,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12142080,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9140276908874512,0.4634628295898437,0.4186943769454956,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.946928322315216,0.5095915198326111,0.4833293855190277,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8104192614555359,0.3209748268127441,0.2262275964021682,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7748968601226807,0.2806613147258758,0.2685765922069549,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6875919103622437,0.1937455683946609,0.8861036896705627,284.9530029296875,284.95001220703125,300.2616577148437,289.2340393066406,298.3209533691406,297.2224426269531,284.9545288085937,1.0,0.5274271368980408,0.4933512508869171,0.4933512508869171,1.0,1.0,-2.740832805633545,0.991489052772522,1.749343752861023,0.3679510056972503,0.8967605829238892,0.8967605829238892,0.0,137.91664123535156,145.0,38867.1015625,-0.0,1815.47900390625,1.0,280.9421691894531,283.48583984375,292.19390869140625,294.67987060546875,313.061279296875,298.5343933105469,281.25,36279.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973791599273682,1.0,0.0,0.0,3.64777946472168,3.647803544998169,8.878721473593032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5487.4814453125,0.0,1532.7874755859375,1895.4371337890625,-0.0,3379.14208984375,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12142140,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9103832840919496,0.4632481336593628,0.4183583259582519,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9455522298812866,0.5128235220909119,0.4862246513366699,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8096532821655273,0.3233734369277954,0.2278125882148742,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7734065055847168,0.281941682100296,0.2696975767612457,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.6856319904327393,0.1941872835159301,0.887739896774292,285.1330261230469,284.95001220703125,300.27703857421875,289.2182312011719,298.3334350585937,297.235107421875,285.1337280273437,1.0,0.5298516154289246,0.4925244152545929,0.4925244152545929,1.0,1.0,-2.749119758605957,0.9934329986572266,1.75568687915802,0.3678061664104461,0.93647301197052,0.93647301197052,0.0,139.97683715820312,148.0,38046.265625,-0.0,1837.775146484375,1.0,281.2419128417969,283.697265625,292.1613464355469,294.5733947753906,313.061279296875,298.5343933105469,280.95001220703125,34444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822813034057617,1.0,0.0,0.0,3.701692581176758,3.701716899871826,9.143111014964234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6053.87353515625,0.0,1579.643310546875,1895.4371337890625,-0.0,3237.9560546875,0.9159241318702698,1.0,0.0,3.0,1.0,0.0
12142200,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9103832840919496,0.4632481336593628,0.4183583259582519,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.9455522298812866,0.5128235220909119,0.4862246513366699,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329345703125,0.8096532821655273,0.3233734369277954,0.2278125882148742,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.7734065055847168,0.281941682100296,0.2696975767612457,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.6856319904327393,0.1941872835159301,0.887739896774292,285.1330261230469,284.95001220703125,300.27703857421875,289.2182312011719,298.3334350585937,297.235107421875,285.1337280273437,1.0,0.5298516154289246,0.4925244152545929,0.4925244152545929,1.0,1.0,-2.749119758605957,0.9934329986572266,1.75568687915802,0.3678061664104461,0.93647301197052,0.93647301197052,0.0,139.97683715820312,148.0,38046.265625,-0.0,1837.775146484375,1.0,281.2419128417969,283.697265625,292.1613464355469,294.5733947753906,313.061279296875,298.5343933105469,280.95001220703125,34444.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822813034057617,1.0,0.0,0.0,3.701692581176758,3.701716899871826,9.143111014964234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6053.87353515625,0.0,1579.643310546875,1895.4371337890625,-0.0,3237.9560546875,0.9159241318702698,1.0,0.0,3.0,1.0,0.0
12142260,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.904860019683838,0.4612850248813629,0.4172622561454773,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.942251980304718,0.5147849917411804,0.4886237680912018,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8074665665626526,0.3249006569385528,0.2291953563690185,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7706401944160461,0.2825697362422943,0.2706567645072937,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6826044321060181,0.1942214071750641,0.8892925977706909,284.94970703125,284.95001220703125,300.29217529296875,289.2018127441406,298.337646484375,297.2349853515625,284.9481811523437,1.0,0.5324597358703613,0.4918133020401001,0.4918133020401001,1.0,1.0,-2.75537633895874,0.9947080612182616,1.7606682777404783,0.3676807284355163,0.9215234518051147,0.9215234518051147,0.0,142.81565856933594,151.0,39120.8203125,-0.0,1860.7100830078125,1.0,280.9573059082031,283.47137451171875,292.2499694824219,294.794189453125,313.061279296875,298.5343933105469,280.6499938964844,35604.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965643048286438,1.0,0.0,0.0,3.7234811782836914,3.723505973815918,9.251062920156984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6205.5791015625,0.0,1613.450439453125,1895.4371337890625,-0.0,3371.5380859375,0.9213683605194092,1.0,0.0,3.0,1.0,0.0
12142320,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.904860019683838,0.4612850248813629,0.4172622561454773,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.942251980304718,0.5147849917411804,0.4886237680912018,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8074665665626526,0.3249006569385528,0.2291953563690185,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7706401944160461,0.2825697362422943,0.2706567645072937,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6826044321060181,0.1942214071750641,0.8892925977706909,284.94970703125,284.95001220703125,300.29217529296875,289.2018127441406,298.337646484375,297.2349853515625,284.9481811523437,1.0,0.5324597358703613,0.4918133020401001,0.4918133020401001,1.0,1.0,-2.75537633895874,0.9947080612182616,1.7606682777404783,0.3676807284355163,0.9215234518051147,0.9215234518051147,0.0,142.81565856933594,151.0,39120.8203125,-0.0,1860.7100830078125,1.0,280.9573059082031,283.47137451171875,292.2499694824219,294.794189453125,313.061279296875,298.5343933105469,280.6499938964844,35604.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965643048286438,1.0,0.0,0.0,3.7234811782836914,3.723505973815918,9.251062920156984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6205.5791015625,0.0,1613.450439453125,1895.4371337890625,-0.0,3371.5380859375,0.9213683605194092,1.0,0.0,3.0,1.0,0.0
12142380,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.8964428901672363,0.4579941630363464,0.4146739542484283,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9355031847953796,0.5155017971992493,0.4896733164787292,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8025295734405518,0.3255175054073334,0.2298587560653686,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7653911113739014,0.2823702394962311,0.2707842886447906,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.677142858505249,0.1935599893331527,0.8877513408660889,284.7693786621094,284.95001220703125,300.3070373535156,289.18475341796875,298.333984375,297.22344970703125,284.76904296875,1.0,0.534582793712616,0.4911022186279297,0.4911022186279297,1.0,1.0,-2.752631664276123,0.9922733902931212,1.7603580951690674,0.3658343255519867,0.8818941712379456,0.8818941712379456,0.0,146.70413208007812,154.0,39949.59765625,-0.0,1874.7318115234373,1.0,280.6578063964844,283.2611999511719,292.24676513671875,294.8667297363281,313.061279296875,298.5343933105469,280.95001220703125,37669.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127554297447203,1.0,0.0,0.0,3.668402194976807,3.668426513671875,8.979396852737409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5608.3134765625,0.0,1566.2960205078125,1895.4371337890625,-0.0,3522.1572265625,0.9103713631629944,1.0,0.0,3.0,1.0,0.0
12142440,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.8964428901672363,0.4579941630363464,0.4146739542484283,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9355031847953796,0.5155017971992493,0.4896733164787292,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8025295734405518,0.3255175054073334,0.2298587560653686,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7653911113739014,0.2823702394962311,0.2707842886447906,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.677142858505249,0.1935599893331527,0.8877513408660889,284.7693786621094,284.95001220703125,300.3070373535156,289.18475341796875,298.333984375,297.22344970703125,284.76904296875,1.0,0.534582793712616,0.4911022186279297,0.4911022186279297,1.0,1.0,-2.752631664276123,0.9922733902931212,1.7603580951690674,0.3658343255519867,0.8818941712379456,0.8818941712379456,0.0,146.70413208007812,154.0,39949.59765625,-0.0,1874.7318115234373,1.0,280.6578063964844,283.2611999511719,292.24676513671875,294.8667297363281,313.061279296875,298.5343933105469,280.95001220703125,37669.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127554297447203,1.0,0.0,0.0,3.668402194976807,3.668426513671875,8.979396852737409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5608.3134765625,0.0,1566.2960205078125,1895.4371337890625,-0.0,3522.1572265625,0.9103713631629944,1.0,0.0,3.0,1.0,0.0
12142500,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8925967812538147,0.456967294216156,0.413454532623291,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9324016571044922,0.5162475109100342,0.4901663362979889,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8002827763557434,0.3261300325393677,0.2301786839962005,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7629597783088684,0.2824529111385345,0.2707827985286712,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.674532413482666,0.1933232843875885,0.8865565061569214,284.9050598144531,284.95001220703125,300.3143615722656,289.17596435546875,298.3346862792969,297.2216491699219,284.91412353515625,1.0,0.5355066657066345,0.4907466769218445,0.4907466769218445,1.0,1.0,-2.7507002353668213,0.9908334016799928,1.7598668336868286,0.3647300899028778,0.8918607831001282,0.8918607831001282,0.0,148.5146942138672,154.0,39007.78515625,-0.0,1880.244873046875,1.0,280.9013977050781,283.43951416015625,292.1486511230469,294.6185607910156,313.061279296875,298.5343933105469,280.95001220703125,36977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053850173950196,1.0,0.0,0.0,3.647691249847412,3.647715568542481,8.878292305780633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5744.53857421875,0.0,1537.9140625,1895.4371337890625,-0.0,3453.7265625,0.9058793187141418,1.0,0.0,3.0,1.0,0.0
12142560,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8902791142463684,0.4565366208553314,0.4129231572151184,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.930880606174469,0.5174711346626282,0.4911929965019226,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7993023991584778,0.3271283507347107,0.2308046668767929,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7616509199142456,0.2828364968299866,0.2710807621479034,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6729814410209656,0.1933219879865646,0.8863484263420105,284.95294189453125,284.95001220703125,300.3216247558594,289.16705322265625,298.3387756347656,297.22491455078125,284.9544677734375,1.0,0.5365433096885681,0.4903962314128876,0.4903962314128876,1.0,1.0,-2.752150535583496,0.9907935857772828,1.7613568305969238,0.3642812967300415,0.8973024487495422,0.8973024487495422,0.0,149.8210906982422,157.0,38911.1953125,-0.0,1888.62646484375,1.0,280.9422302246094,283.4873046875,292.1273193359375,294.6158447265625,313.061279296875,298.5343933105469,281.25,36274.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003037810325623,1.0,0.0,0.0,3.649991035461426,3.650015115737915,8.889491027730401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5474.80859375,0.0,1535.213134765625,1895.4371337890625,-0.0,3406.415771484375,0.9055753350257874,1.0,0.0,3.0,1.0,0.0
12142620,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8874078392982483,0.4564340710639953,0.4126900136470794,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.92974054813385,0.5206182599067688,0.494007408618927,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7989171743392944,0.3297313153743744,0.2325318902730941,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7604612708091736,0.2841154038906097,0.2722003161907196,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6713351607322693,0.1937735378742218,0.888035237789154,285.1325988769531,284.95001220703125,300.3359680175781,289.1488037109375,298.3511657714844,297.2377319335937,285.13330078125,1.0,0.5389925241470337,0.4896953999996185,0.4896953999996185,1.0,1.0,-2.7606942653656006,0.9930224418640136,1.7676719427108765,0.3645316660404205,0.936935007572174,0.936935007572174,0.0,151.92506408691406,160.0,38086.00390625,-0.0,1911.8270263671875,1.0,281.2419128417969,283.6985168457031,292.0921325683594,294.50640869140625,313.061279296875,298.5343933105469,280.95001220703125,34450.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852515816688538,1.0,0.0,0.0,3.703715085983277,3.7037391662597656,9.153104087999964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6039.85205078125,0.0,1581.9893798828125,1895.4371337890625,-0.0,3265.774169921875,0.9163813591003418,1.0,0.0,3.0,1.0,0.0
12142680,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8874078392982483,0.4564340710639953,0.4126900136470794,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.92974054813385,0.5206182599067688,0.494007408618927,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7989171743392944,0.3297313153743744,0.2325318902730941,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7604612708091736,0.2841154038906097,0.2722003161907196,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.6713351607322693,0.1937735378742218,0.888035237789154,285.1325988769531,284.95001220703125,300.3359680175781,289.1488037109375,298.3511657714844,297.2377319335937,285.13330078125,1.0,0.5389925241470337,0.4896953999996185,0.4896953999996185,1.0,1.0,-2.7606942653656006,0.9930224418640136,1.7676719427108765,0.3645316660404205,0.936935007572174,0.936935007572174,0.0,151.92506408691406,160.0,38086.00390625,-0.0,1911.8270263671875,1.0,281.2419128417969,283.6985168457031,292.0921325683594,294.50640869140625,313.061279296875,298.5343933105469,280.95001220703125,34450.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852515816688538,1.0,0.0,0.0,3.703715085983277,3.7037391662597656,9.153104087999964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6039.85205078125,0.0,1581.9893798828125,1895.4371337890625,-0.0,3265.774169921875,0.9163813591003418,1.0,0.0,3.0,1.0,0.0
