time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142740,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8828561902046204,0.4546038806438446,0.4117066860198974,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9268466234207152,0.5224732756614685,0.4963134527206421,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7972315549850464,0.3314466476440429,0.2340484857559204,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.758177638053894,0.2847350537776947,0.2731543481349945,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.66878342628479,0.1938173174858093,0.8896321654319763,284.9493103027344,284.95001220703125,300.3500061035156,289.1300048828125,298.35479736328125,297.2373352050781,284.94775390625,1.0,0.5416105389595032,0.4889945685863495,0.4889945685863495,1.0,1.0,-2.7671823501586914,0.9943712949752808,1.7728111743927002,0.3646059036254883,0.9219226837158204,0.9219226837158204,0.0,154.79383850097656,163.0,39161.23046875,-0.0,1935.520751953125,1.0,280.9573059082031,283.47271728515625,292.1783447265625,294.724609375,313.061279296875,298.5343933105469,280.6499938964844,35609.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995590209960938,1.0,0.0,0.0,3.725306034088135,3.725330829620361,9.260132856070412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6191.2265625,0.0,1615.591796875,1895.4371337890625,-0.0,3399.473388671875,0.9217810034751892,1.0,0.0,3.0,1.0,0.0
12142800,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8828561902046204,0.4546038806438446,0.4117066860198974,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9268466234207152,0.5224732756614685,0.4963134527206421,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7972315549850464,0.3314466476440429,0.2340484857559204,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.758177638053894,0.2847350537776947,0.2731543481349945,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.66878342628479,0.1938173174858093,0.8896321654319763,284.9493103027344,284.95001220703125,300.3500061035156,289.1300048828125,298.35479736328125,297.2373352050781,284.94775390625,1.0,0.5416105389595032,0.4889945685863495,0.4889945685863495,1.0,1.0,-2.7671823501586914,0.9943712949752808,1.7728111743927002,0.3646059036254883,0.9219226837158204,0.9219226837158204,0.0,154.79383850097656,163.0,39161.23046875,-0.0,1935.520751953125,1.0,280.9573059082031,283.47271728515625,292.1783447265625,294.724609375,313.061279296875,298.5343933105469,280.6499938964844,35609.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995590209960938,1.0,0.0,0.0,3.725306034088135,3.725330829620361,9.260132856070412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6191.2265625,0.0,1615.591796875,1895.4371337890625,-0.0,3399.473388671875,0.9217810034751892,1.0,0.0,3.0,1.0,0.0
12142860,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8842878937721252,0.4555040299892425,0.4119289219379425,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9311899542808532,0.5273305177688599,0.5001975297927856,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8018903732299805,0.336575299501419,0.2370603084564209,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.7621560096740723,0.2889976501464844,0.2763685286045074,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6734235882759094,0.1978622376918792,0.9035086035728456,284.79608154296875,284.95001220703125,300.3634338378906,289.107666015625,298.37774658203125,297.265625,284.79736328125,1.0,0.5454743504524231,0.4881613552570343,0.4881613552570343,1.0,1.0,-2.7962470054626465,1.0047760009765625,1.791471004486084,0.3682998418807983,0.8871866464614868,0.8871866464614868,0.0,154.96072387695312,166.0,40403.828125,-0.0,1982.49169921875,1.0,280.65777587890625,283.28369140625,292.1757507324219,294.81219482421875,313.061279296875,298.5343933105469,280.95001220703125,37424.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167179465293884,1.0,0.0,0.0,3.676388502120972,3.676413059234619,9.018536957228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5621.0595703125,0.0,1573.4598388671875,1895.4371337890625,-0.0,3558.839111328125,0.9120551943778992,1.0,0.0,3.0,1.0,0.0
12142920,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8842878937721252,0.4555040299892425,0.4119289219379425,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961730957031,0.9311899542808532,0.5273305177688599,0.5001975297927856,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8018903732299805,0.336575299501419,0.2370603084564209,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.7621560096740723,0.2889976501464844,0.2763685286045074,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6734235882759094,0.1978622376918792,0.9035086035728456,284.79608154296875,284.95001220703125,300.3634338378906,289.107666015625,298.37774658203125,297.265625,284.79736328125,1.0,0.5454743504524231,0.4881613552570343,0.4881613552570343,1.0,1.0,-2.7962470054626465,1.0047760009765625,1.791471004486084,0.3682998418807983,0.8871866464614868,0.8871866464614868,0.0,154.96072387695312,166.0,40403.828125,-0.0,1982.49169921875,1.0,280.65777587890625,283.28369140625,292.1757507324219,294.81219482421875,313.061279296875,298.5343933105469,280.95001220703125,37424.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167179465293884,1.0,0.0,0.0,3.676388502120972,3.676413059234619,9.018536957228208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5621.0595703125,0.0,1573.4598388671875,1895.4371337890625,-0.0,3558.839111328125,0.9120551943778992,1.0,0.0,3.0,1.0,0.0
12142980,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8839263319969177,0.4563049077987671,0.4124196171760559,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9331939816474916,0.5316869020462036,0.5041745901107788,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8047106862068176,0.3409178555011749,0.2400769889354705,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7643843293190002,0.2921983599662781,0.2794797122478485,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6763995289802551,0.2007066905498504,0.917042315006256,285.00177001953125,284.95001220703125,300.3759155273437,289.0791015625,298.3949279785156,297.28570556640625,285.00390625,1.0,0.5501224994659424,0.4873281717300415,0.4873281717300415,1.0,1.0,-2.82524847984314,1.0150655508041382,1.8101829290390008,0.3723189830780029,0.9108319282531738,0.9108319282531738,0.0,156.535400390625,169.0,39745.62109375,-0.0,2036.9498291015625,1.0,280.9423217773437,283.52227783203125,292.05816650390625,294.5902099609375,313.061279296875,298.5343933105469,280.6499938964844,35760.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080933928489684,1.0,0.0,0.0,3.677408218383789,3.6774325370788574,9.023540883390524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6177.7841796875,0.0,1562.0721435546875,1895.4371337890625,-0.0,3478.901123046875,0.9113858342170716,1.0,0.0,3.0,1.0,0.0
12143040,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8839263319969177,0.4563049077987671,0.4124196171760559,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9331939816474916,0.5316869020462036,0.5041745901107788,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8047106862068176,0.3409178555011749,0.2400769889354705,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7643843293190002,0.2921983599662781,0.2794797122478485,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6763995289802551,0.2007066905498504,0.917042315006256,285.00177001953125,284.95001220703125,300.3759155273437,289.0791015625,298.3949279785156,297.28570556640625,285.00390625,1.0,0.5501224994659424,0.4873281717300415,0.4873281717300415,1.0,1.0,-2.82524847984314,1.0150655508041382,1.8101829290390008,0.3723189830780029,0.9108319282531738,0.9108319282531738,0.0,156.535400390625,169.0,39745.62109375,-0.0,2036.9498291015625,1.0,280.9423217773437,283.52227783203125,292.05816650390625,294.5902099609375,313.061279296875,298.5343933105469,280.6499938964844,35760.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080933928489684,1.0,0.0,0.0,3.677408218383789,3.6774325370788574,9.023540883390524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6177.7841796875,0.0,1562.0721435546875,1895.4371337890625,-0.0,3478.901123046875,0.9113858342170716,1.0,0.0,3.0,1.0,0.0
12143100,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8830260038375854,0.456220269203186,0.4127143919467926,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9332626461982728,0.5334355235099792,0.5061391592025757,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8053388595581055,0.3427028357982635,0.241517424583435,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7647009491920471,0.2934169173240661,0.2808651924133301,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6769972443580627,0.2017588764429092,0.92274010181427,284.88531494140625,284.95001220703125,300.3818359375,289.0626220703125,298.4001770019531,297.2909545898437,284.8782653808594,1.0,0.5525292754173279,0.4869115650653839,0.4869115650653839,1.0,1.0,-2.8382153511047363,1.0195599794387815,1.818655252456665,0.3741023540496826,0.8954725861549377,0.8954725861549377,0.0,157.802001953125,169.0,40749.78515625,-0.0,2064.33203125,1.0,280.6980285644531,283.3653869628906,292.11346435546875,294.7912292480469,313.061279296875,298.5343933105469,280.6499938964844,36376.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168535470962524,1.0,0.0,0.0,3.672350406646729,3.672374725341797,8.998735552268045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6024.25537109375,0.0,1561.0135498046875,1895.4371337890625,-0.0,3560.093017578125,0.91015362739563,1.0,0.0,3.0,1.0,0.0
12143160,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8805962800979614,0.455566257238388,0.4123710691928863,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9316361546516418,0.5346642136573792,0.5075384378433228,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8046022653579712,0.3440671265125274,0.2426247000694275,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7637579441070557,0.294247955083847,0.2818601727485657,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.6763249635696411,0.2024576961994171,0.926850438117981,284.8557434082031,284.95001220703125,300.38751220703125,289.0447082519531,298.4010925292969,297.29071044921875,284.8558349609375,1.0,0.5547652840614319,0.4862047433853149,0.4862047433853149,1.0,1.0,-2.84695816040039,1.0217959880828855,1.8251622915267944,0.3745767772197723,0.8857811093330383,0.8857811093330383,0.0,159.67674255371094,172.0,40880.61328125,-0.0,2087.876708984375,1.0,280.65771484375,283.3377685546875,292.0988464355469,294.7557373046875,313.061279296875,298.5343933105469,280.95001220703125,37011.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228604435920716,1.0,0.0,0.0,3.6466739177703857,3.646697998046875,8.873340107129479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5640.32421875,0.0,1537.0341796875,1895.4371337890625,-0.0,3615.53271484375,0.9051544666290284,1.0,0.0,3.0,1.0,0.0
12143220,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8764470815658569,0.4555740058422088,0.4121041297912597,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9289473295211792,0.5380198359489441,0.5105070471763611,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8035280108451843,0.347459614276886,0.2449041008949279,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7620914578437805,0.2962653636932373,0.283744066953659,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6749531030654907,0.2039569020271301,0.9338415265083312,285.037353515625,284.95001220703125,300.3981628417969,289.0048828125,298.4075927734375,297.2981262207031,285.0386657714844,1.0,0.5590125918388367,0.484791100025177,0.484791100025177,1.0,1.0,-2.8636069297790527,1.0258415937423706,1.837765336036682,0.3750791847705841,0.9124382138252258,0.9124382138252258,0.0,163.1818084716797,175.0,40072.99609375,-0.0,2132.771484375,1.0,280.942138671875,283.5546875,291.9854736328125,294.53985595703125,313.061279296875,298.5343933105469,280.6499938964844,35375.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915099799633026,1.0,0.0,0.0,3.66290020942688,3.662924289703369,8.952482062341005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6184.7041015625,0.0,1542.881591796875,1895.4371337890625,-0.0,3543.86962890625,0.9078598022460938,1.0,0.0,3.0,1.0,0.0
12143280,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8764470815658569,0.4555740058422088,0.4121041297912597,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9289473295211792,0.5380198359489441,0.5105070471763611,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8035280108451843,0.347459614276886,0.2449041008949279,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7620914578437805,0.2962653636932373,0.283744066953659,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6749531030654907,0.2039569020271301,0.9338415265083312,285.037353515625,284.95001220703125,300.3981628417969,289.0048828125,298.4075927734375,297.2981262207031,285.0386657714844,1.0,0.5590125918388367,0.484791100025177,0.484791100025177,1.0,1.0,-2.8636069297790527,1.0258415937423706,1.837765336036682,0.3750791847705841,0.9124382138252258,0.9124382138252258,0.0,163.1818084716797,175.0,40072.99609375,-0.0,2132.771484375,1.0,280.942138671875,283.5546875,291.9854736328125,294.53985595703125,313.061279296875,298.5343933105469,280.6499938964844,35375.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915099799633026,1.0,0.0,0.0,3.66290020942688,3.662924289703369,8.952482062341005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6184.7041015625,0.0,1542.881591796875,1895.4371337890625,-0.0,3543.86962890625,0.9078598022460938,1.0,0.0,3.0,1.0,0.0
12143340,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8720057010650635,0.4544187784194946,0.411646157503128,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9258692860603333,0.5404110550880432,0.513276219367981,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8021339178085327,0.3501376211643219,0.2470821291208267,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7600951790809631,0.2976671159267425,0.2854440808296203,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6731487512588501,0.2049292773008346,0.9397814273834229,284.8768615722656,284.95001220703125,300.4078674316406,288.9600524902344,298.4075927734375,297.2963562011719,284.8763732910156,1.0,0.5630484819412231,0.483377456665039,0.483377456665039,1.0,1.0,-2.8781957626342773,1.028985619544983,1.849210262298584,0.3753498494625091,0.8891963362693787,0.8891963362693787,0.0,166.851806640625,178.0,41136.625,-0.0,2175.43017578125,1.0,280.6577453613281,283.3565979003906,292.0146179199219,294.69073486328125,313.061279296875,298.5343933105469,280.95001220703125,36674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299838542938232,1.0,0.0,0.0,3.6449553966522217,3.644979476928711,8.864979577083432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5639.53955078125,0.0,1532.601318359375,1895.4371337890625,-0.0,3680.9931640625,0.9045210480690002,1.0,0.0,3.0,1.0,0.0
12143400,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8720057010650635,0.4544187784194946,0.411646157503128,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9258692860603333,0.5404110550880432,0.513276219367981,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8021339178085327,0.3501376211643219,0.2470821291208267,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7600951790809631,0.2976671159267425,0.2854440808296203,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6731487512588501,0.2049292773008346,0.9397814273834229,284.8768615722656,284.95001220703125,300.4078674316406,288.9600524902344,298.4075927734375,297.2963562011719,284.8763732910156,1.0,0.5630484819412231,0.483377456665039,0.483377456665039,1.0,1.0,-2.8781957626342773,1.028985619544983,1.849210262298584,0.3753498494625091,0.8891963362693787,0.8891963362693787,0.0,166.851806640625,178.0,41136.625,-0.0,2175.43017578125,1.0,280.6577453613281,283.3565979003906,292.0146179199219,294.69073486328125,313.061279296875,298.5343933105469,280.95001220703125,36674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299838542938232,1.0,0.0,0.0,3.6449553966522217,3.644979476928711,8.864979577083432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5639.53955078125,0.0,1532.601318359375,1895.4371337890625,-0.0,3680.9931640625,0.9045210480690002,1.0,0.0,3.0,1.0,0.0
12143460,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8678004145622253,0.4541823267936706,0.4111363291740417,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.922938108444214,0.5433937907218933,0.5158580541610718,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8008310198783875,0.3533022999763489,0.2491712272167205,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7581055760383606,0.2993091940879822,0.2869260907173157,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6711989641189575,0.2059640139341354,0.9444180130958556,285.0477294921875,284.95001220703125,300.4166564941406,288.9106140136719,298.4112243652344,297.2999572753906,285.0486755371094,1.0,0.5667173266410828,0.4822175502777099,0.4822175502777099,1.0,1.0,-2.8905446529388428,1.031684398651123,1.8588601350784304,0.3754878044128418,0.9164718985557556,0.9164718985557556,0.0,170.34164428710938,181.0,40271.54296875,-0.0,2213.748046875,1.0,280.9421691894531,283.56378173828125,291.89044189453125,294.4596252441406,313.061279296875,298.5343933105469,280.6499938964844,35179.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220834970474244,1.0,0.0,0.0,3.668957710266113,3.6689817905426025,8.98211624189571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6177.58935546875,0.0,1548.1910400390625,1895.4371337890625,-0.0,3608.373779296875,0.9090647101402284,1.0,0.0,3.0,1.0,0.0
12143520,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8678004145622253,0.4541823267936706,0.4111363291740417,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.922938108444214,0.5433937907218933,0.5158580541610718,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8008310198783875,0.3533022999763489,0.2491712272167205,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7581055760383606,0.2993091940879822,0.2869260907173157,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.6711989641189575,0.2059640139341354,0.9444180130958556,285.0477294921875,284.95001220703125,300.4166564941406,288.9106140136719,298.4112243652344,297.2999572753906,285.0486755371094,1.0,0.5667173266410828,0.4822175502777099,0.4822175502777099,1.0,1.0,-2.8905446529388428,1.031684398651123,1.8588601350784304,0.3754878044128418,0.9164718985557556,0.9164718985557556,0.0,170.34164428710938,181.0,40271.54296875,-0.0,2213.748046875,1.0,280.9421691894531,283.56378173828125,291.89044189453125,294.4596252441406,313.061279296875,298.5343933105469,280.6499938964844,35179.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220834970474244,1.0,0.0,0.0,3.668957710266113,3.6689817905426025,8.98211624189571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6177.58935546875,0.0,1548.1910400390625,1895.4371337890625,-0.0,3608.373779296875,0.9090647101402284,1.0,0.0,3.0,1.0,0.0
12143580,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8636689782142639,0.4528846144676208,0.4105283617973327,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9200734496116638,0.5455165505409241,0.5183534026145935,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7995885014533997,0.3558649718761444,0.2512513101100921,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7561725378036499,0.3004709184169769,0.2883713841438293,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.669284462928772,0.2066420316696167,0.948866367340088,284.880615234375,284.95001220703125,300.4245300292969,288.8570251464844,298.409423828125,297.2958984375,284.8798828125,1.0,0.5702739357948303,0.4810576736927032,0.4810576736927032,1.0,1.0,-2.902406692504883,1.034153938293457,1.868252873420716,0.3757226169109344,0.8932559490203857,0.8932559490203857,0.0,173.8296356201172,184.0,41306.765625,-0.0,2251.498779296875,1.0,280.6576843261719,283.3595886230469,291.9100341796875,294.5981140136719,313.061279296875,298.5343933105469,280.95001220703125,36533.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366243481636048,1.0,0.0,0.0,3.656357526779175,3.656381845474243,8.920529239730968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5626.224609375,0.0,1544.2491455078125,1895.4371337890625,-0.0,3741.706787109375,0.9069596529006958,1.0,0.0,3.0,1.0,0.0
12143640,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8636689782142639,0.4528846144676208,0.4105283617973327,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9200734496116638,0.5455165505409241,0.5183534026145935,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7995885014533997,0.3558649718761444,0.2512513101100921,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7561725378036499,0.3004709184169769,0.2883713841438293,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.669284462928772,0.2066420316696167,0.948866367340088,284.880615234375,284.95001220703125,300.4245300292969,288.8570251464844,298.409423828125,297.2958984375,284.8798828125,1.0,0.5702739357948303,0.4810576736927032,0.4810576736927032,1.0,1.0,-2.902406692504883,1.034153938293457,1.868252873420716,0.3757226169109344,0.8932559490203857,0.8932559490203857,0.0,173.8296356201172,184.0,41306.765625,-0.0,2251.498779296875,1.0,280.6576843261719,283.3595886230469,291.9100341796875,294.5981140136719,313.061279296875,298.5343933105469,280.95001220703125,36533.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366243481636048,1.0,0.0,0.0,3.656357526779175,3.656381845474243,8.920529239730968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5626.224609375,0.0,1544.2491455078125,1895.4371337890625,-0.0,3741.706787109375,0.9069596529006958,1.0,0.0,3.0,1.0,0.0
12143700,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8612422347068787,0.4524890482425689,0.4099585711956024,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.91821551322937,0.5467143654823303,0.519323468208313,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.798615038394928,0.3572697043418884,0.2521466612815857,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7548816800117493,0.3010914325714111,0.2889067828655243,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6679790616035461,0.2069718390703201,0.9503157734870912,285.00811767578125,284.95001220703125,300.4281311035156,288.8287658691406,298.4091491699219,297.2950744628906,285.0158386230469,1.0,0.5718828439712524,0.4804777204990387,0.4804777204990387,1.0,1.0,-2.906346321105957,1.034580945968628,1.871765375137329,0.3753845691680908,0.909330427646637,0.909330427646637,0.0,175.68931579589844,184.0,40431.32421875,-0.0,2267.58154296875,1.0,280.9013671875,283.52587890625,291.81109619140625,294.3612670898437,313.061279296875,298.5343933105469,280.95001220703125,35788.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312350153923036,1.0,0.0,0.0,3.659192323684693,3.6592164039611816,8.934366064750066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5766.24462890625,0.0,1541.83349609375,1895.4371337890625,-0.0,3692.456298828125,0.9075950980186462,1.0,0.0,3.0,1.0,0.0
12143760,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8598549365997314,0.4525625109672546,0.4099246859550476,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9174736738204956,0.5483044385910034,0.5207287073135376,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7985472679138184,0.3589962720870971,0.2532985210418701,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7543594241142273,0.3019537925720215,0.2896797358989715,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6673965454101562,0.2074840813875198,0.952509582042694,285.04852294921875,284.95001220703125,300.4314880371094,288.7996520996094,298.4115600585937,297.2983093261719,285.0494384765625,1.0,0.573567271232605,0.4799222350120544,0.4799222350120544,1.0,1.0,-2.9129409790039062,1.0361233949661257,1.8768175840377808,0.3755615353584289,0.9203680157661438,0.9203680157661438,0.0,177.11155700683594,187.0,40431.15234375,-0.0,2286.189453125,1.0,280.9423217773437,283.5649108886719,291.77838134765625,294.3573303222656,313.061279296875,298.5343933105469,280.6499938964844,35133.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285051822662354,1.0,0.0,0.0,3.682131290435791,3.68215537071228,9.046733566719922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6163.3779296875,0.0,1562.6717529296875,1895.4371337890625,-0.0,3667.43212890625,0.9119798541069032,1.0,0.0,3.0,1.0,0.0
12143820,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8561041951179504,0.4512102305889129,0.4092589914798736,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9149392247200012,0.5502576231956482,0.5230584740638733,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7975707054138184,0.3615511357784271,0.255367636680603,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7526146173477173,0.3029917478561401,0.2909983992576599,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6655933856964111,0.2080219089984893,0.9562624096870422,284.87725830078125,284.95001220703125,300.4375,288.73895263671875,298.4085388183594,297.2933959960937,284.8764343261719,1.0,0.5768364667892456,0.4788112938404083,0.4788112938404083,1.0,1.0,-2.9235334396362305,1.038124680519104,1.885408878326416,0.3756353557109833,0.8963305950164795,0.8963305950164795,0.0,180.4243621826172,190.0,41419.80078125,-0.0,2321.3544921875,1.0,280.6575927734375,283.3569641113281,291.7909545898437,294.48651123046875,313.061279296875,298.5343933105469,280.95001220703125,36523.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428587555885316,1.0,0.0,0.0,3.6699295043945312,3.6699538230896,8.986875741356926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5604.9072265625,0.0,1559.392333984375,1895.4371337890625,-0.0,3798.40625,0.9099813103675842,1.0,0.0,3.0,1.0,0.0
12143880,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8561041951179504,0.4512102305889129,0.4092589914798736,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9149392247200012,0.5502576231956482,0.5230584740638733,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7975707054138184,0.3615511357784271,0.255367636680603,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7526146173477173,0.3029917478561401,0.2909983992576599,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6655933856964111,0.2080219089984893,0.9562624096870422,284.87725830078125,284.95001220703125,300.4375,288.73895263671875,298.4085388183594,297.2933959960937,284.8764343261719,1.0,0.5768364667892456,0.4788112938404083,0.4788112938404083,1.0,1.0,-2.9235334396362305,1.038124680519104,1.885408878326416,0.3756353557109833,0.8963305950164795,0.8963305950164795,0.0,180.4243621826172,190.0,41419.80078125,-0.0,2321.3544921875,1.0,280.6575927734375,283.3569641113281,291.7909545898437,294.48651123046875,313.061279296875,298.5343933105469,280.95001220703125,36523.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428587555885316,1.0,0.0,0.0,3.6699295043945312,3.6699538230896,8.986875741356926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5604.9072265625,0.0,1559.392333984375,1895.4371337890625,-0.0,3798.40625,0.9099813103675842,1.0,0.0,3.0,1.0,0.0
12143940,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.85263991355896,0.4508746564388275,0.4086284637451172,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9126449823379515,0.5529257655143738,0.5253019332885742,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7967842221260071,0.3647250831127167,0.2574302852153778,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7509791851043701,0.3043906092643738,0.2922118902206421,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6638314723968506,0.2087679058313369,0.959400236606598,285.04718017578125,284.95001220703125,300.4425964355469,288.67535400390625,298.4098205566406,297.29559326171875,285.04791259765625,1.0,0.5799104571342468,0.4777003228664398,0.4777003228664398,1.0,1.0,-2.933173656463623,1.0397372245788574,1.8934364318847656,0.3753284215927124,0.923433780670166,0.923433780670166,0.0,183.560546875,193.0,40591.35546875,-0.0,2354.18115234375,1.0,280.9423522949219,283.5656433105469,291.6543273925781,294.2417297363281,313.061279296875,298.5343933105469,280.6499938964844,35147.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347222447395324,1.0,0.0,0.0,3.695087194442749,3.6951115131378174,9.110510177379184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6145.38427734375,0.0,1577.455078125,1895.4371337890625,-0.0,3724.348388671875,0.9148916602134703,1.0,0.0,3.0,1.0,0.0
12144000,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.85263991355896,0.4508746564388275,0.4086284637451172,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9126449823379515,0.5529257655143738,0.5253019332885742,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7967842221260071,0.3647250831127167,0.2574302852153778,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7509791851043701,0.3043906092643738,0.2922118902206421,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6638314723968506,0.2087679058313369,0.959400236606598,285.04718017578125,284.95001220703125,300.4425964355469,288.67535400390625,298.4098205566406,297.29559326171875,285.04791259765625,1.0,0.5799104571342468,0.4777003228664398,0.4777003228664398,1.0,1.0,-2.933173656463623,1.0397372245788574,1.8934364318847656,0.3753284215927124,0.923433780670166,0.923433780670166,0.0,183.560546875,193.0,40591.35546875,-0.0,2354.18115234375,1.0,280.9423522949219,283.5656433105469,291.6543273925781,294.2417297363281,313.061279296875,298.5343933105469,280.6499938964844,35147.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347222447395324,1.0,0.0,0.0,3.695087194442749,3.6951115131378174,9.110510177379184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6145.38427734375,0.0,1577.455078125,1895.4371337890625,-0.0,3724.348388671875,0.9148916602134703,1.0,0.0,3.0,1.0,0.0
12144060,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8491789698600769,0.4494925141334533,0.4079411327838897,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9103569388389589,0.5547406673431396,0.5275093913078308,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7960120439529419,0.3673063814640045,0.2595219314098358,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7493716478347778,0.3053416609764099,0.2934505939483642,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6621316075325012,0.2092188745737075,0.9627566933631896,284.87109375,284.95001220703125,300.4467468261719,288.6092834472656,298.40576171875,297.2902526855469,284.8702392578125,1.0,0.5830108523368835,0.4765690565109253,0.4765690565109253,1.0,1.0,-2.9430482387542725,1.0413615703582764,1.901686668395996,0.375197023153305,0.8981237411499023,0.8981237411499023,0.0,186.77813720703125,181.0,41487.14453125,-0.0,2388.02294921875,1.0,280.6575012207031,283.3531188964844,291.6605224609375,294.3607482910156,313.061279296875,298.5343933105469,280.3500061035156,36576.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489993453025818,1.0,0.0,0.0,3.6809821128845215,3.68100643157959,9.041087878358668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6267.173828125,0.0,1572.2620849609375,1895.4371337890625,-0.0,3853.94287109375,0.9124876856803894,1.0,0.0,3.0,1.0,0.0
12144120,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8491789698600769,0.4494925141334533,0.4079411327838897,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9103569388389589,0.5547406673431396,0.5275093913078308,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7960120439529419,0.3673063814640045,0.2595219314098358,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7493716478347778,0.3053416609764099,0.2934505939483642,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.6621316075325012,0.2092188745737075,0.9627566933631896,284.87109375,284.95001220703125,300.4467468261719,288.6092834472656,298.40576171875,297.2902526855469,284.8702392578125,1.0,0.5830108523368835,0.4765690565109253,0.4765690565109253,1.0,1.0,-2.9430482387542725,1.0413615703582764,1.901686668395996,0.375197023153305,0.8981237411499023,0.8981237411499023,0.0,186.77813720703125,181.0,41487.14453125,-0.0,2388.02294921875,1.0,280.6575012207031,283.3531188964844,291.6605224609375,294.3607482910156,313.061279296875,298.5343933105469,280.3500061035156,36576.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489993453025818,1.0,0.0,0.0,3.6809821128845215,3.68100643157959,9.041087878358668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6267.173828125,0.0,1572.2620849609375,1895.4371337890625,-0.0,3853.94287109375,0.9124876856803894,1.0,0.0,3.0,1.0,0.0
12144180,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8503400087356567,0.4471049308776855,0.4058537185192108,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.914078176021576,0.5555093288421631,0.5283054709434509,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7999378442764282,0.3691456317901611,0.2608137130737304,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.7518472075462341,0.3055943250656128,0.2937164008617401,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.6641510725021362,0.2090820074081421,0.962218463420868,284.7129211425781,284.95001220703125,300.45001220703125,288.54119873046875,298.395263671875,297.2763061523437,284.7135009765625,1.0,0.5811499357223511,0.4754378199577331,0.4754378199577331,1.0,1.0,-2.942730665206909,1.0388696193695068,1.9038610458374023,0.3732117116451263,0.8523346781730652,0.8523346781730652,0.0,184.36587524414065,169.0,42184.71875,-0.0,2375.349365234375,1.0,280.3583068847656,283.1734313964844,291.599609375,294.36199951171875,313.061279296875,298.5343933105469,280.6499938964844,38877.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640584588050842,1.0,0.0,0.0,3.5801360607147217,3.580159902572632,8.552485724067083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5641.833984375,0.0,1477.9415283203125,1895.4371337890625,-0.0,3988.679931640625,0.8915890455245972,1.0,0.0,3.0,1.0,0.0
12144240,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8503400087356567,0.4471049308776855,0.4058537185192108,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.914078176021576,0.5555093288421631,0.5283054709434509,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.7999378442764282,0.3691456317901611,0.2608137130737304,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128601074219,0.7518472075462341,0.3055943250656128,0.2937164008617401,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.6641510725021362,0.2090820074081421,0.962218463420868,284.7129211425781,284.95001220703125,300.45001220703125,288.54119873046875,298.395263671875,297.2763061523437,284.7135009765625,1.0,0.5811499357223511,0.4754378199577331,0.4754378199577331,1.0,1.0,-2.942730665206909,1.0388696193695068,1.9038610458374023,0.3732117116451263,0.8523346781730652,0.8523346781730652,0.0,184.36587524414065,169.0,42184.71875,-0.0,2375.349365234375,1.0,280.3583068847656,283.1734313964844,291.599609375,294.36199951171875,313.061279296875,298.5343933105469,280.6499938964844,38877.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640584588050842,1.0,0.0,0.0,3.5801360607147217,3.580159902572632,8.552485724067083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5641.833984375,0.0,1477.9415283203125,1895.4371337890625,-0.0,3988.679931640625,0.8915890455245972,1.0,0.0,3.0,1.0,0.0
12144300,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8529466390609741,0.446576178073883,0.4048934280872345,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9184752702713012,0.5563812255859375,0.5286870002746582,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.803869366645813,0.3704788982868194,0.2614608108997345,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7547799944877625,0.3059774339199066,0.2937779724597931,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6667059659957886,0.2091734856367111,0.961467146873474,284.85498046875,284.95001220703125,300.4512634277344,288.5065002441406,298.3931884765625,297.2743530273437,284.8641357421875,1.0,0.5792103409767151,0.4748722016811371,0.4748722016811371,1.0,1.0,-2.9419782161712646,1.0373930931091309,1.904585242271424,0.3719982206821441,0.8596335053443909,0.8596335053443909,0.0,181.34869384765625,169.0,41217.53515625,-0.0,2358.868896484375,1.0,280.5990295410156,283.3608093261719,291.4803466796875,294.0865783691406,313.061279296875,298.5343933105469,280.6499938964844,37998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570453763008118,1.0,0.0,0.0,3.540527105331421,3.540550470352173,8.364291375073662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5762.7900390625,0.0,1429.25341796875,1895.4371337890625,-0.0,3926.20458984375,0.8828518986701965,1.0,0.0,3.0,1.0,0.0
12144360,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8576945066452026,0.4466477632522583,0.404594749212265,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.925470530986786,0.5577896237373352,0.5296400189399719,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8097266554832458,0.3722538650035858,0.2624459564685821,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7594931721687317,0.3067074716091156,0.2941604554653168,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6709365248680115,0.2095419764518737,0.9617748856544496,284.90948486328125,284.95001220703125,300.4523010253906,288.47149658203125,298.3948974609375,297.2779541015625,284.9114685058594,1.0,0.5770022869110107,0.4743840396404266,0.4743840396404266,1.0,1.0,-2.944772958755493,1.0374876260757446,1.9072853326797483,0.3715566992759704,0.8628566861152649,0.8628566861152649,0.0,177.1002655029297,157.0,41102.86328125,-0.0,2342.55078125,1.0,280.64129638671875,283.4206237792969,291.4353332519531,294.0588073730469,313.061279296875,298.5343933105469,280.95001220703125,37107.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524483680725098,1.0,0.0,0.0,3.5291073322296143,3.529130458831787,8.310420867019275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5488.44189453125,0.0,1410.7935791015625,1895.4371337890625,-0.0,3884.9921875,0.8792732954025269,1.0,0.0,3.0,1.0,0.0
12144420,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8714134693145752,0.4475582838058471,0.4047905802726745,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9443625211715698,0.5613877773284912,0.5323535799980164,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8244310617446899,0.3764826357364654,0.2649173736572265,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7727083563804626,0.3087557554244995,0.2954824864864349,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.682975172996521,0.2108115404844284,0.9646428227424622,285.09478759765625,284.95001220703125,300.4537048339844,288.4006652832031,298.40289306640625,297.2919921875,285.0954284667969,1.0,0.5721918344497681,0.4734076857566833,0.4734076857566833,1.0,1.0,-2.956270456314087,1.0400466918945312,1.916223764419556,0.371784508228302,0.8980630040168762,0.8980630040168762,0.0,166.67974853515625,145.0,40383.96875,-0.0,2310.63525390625,1.0,280.9407958984375,283.64337158203125,291.35479736328125,293.9093933105469,313.061279296875,298.5343933105469,281.25,34811.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397504925727844,1.0,0.0,0.0,3.569549322128296,3.5695724487304688,8.501979777975066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5396.59814453125,0.0,1436.797607421875,1895.4371337890625,-0.0,3770.17578125,0.8865971565246582,1.0,0.0,3.0,1.0,0.0
12144480,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8714134693145752,0.4475582838058471,0.4047905802726745,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.9443625211715698,0.5613877773284912,0.5323535799980164,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8244310617446899,0.3764826357364654,0.2649173736572265,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7727083563804626,0.3087557554244995,0.2954824864864349,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.682975172996521,0.2108115404844284,0.9646428227424622,285.09478759765625,284.95001220703125,300.4537048339844,288.4006652832031,298.40289306640625,297.2919921875,285.0954284667969,1.0,0.5721918344497681,0.4734076857566833,0.4734076857566833,1.0,1.0,-2.956270456314087,1.0400466918945312,1.916223764419556,0.371784508228302,0.8980630040168762,0.8980630040168762,0.0,166.67974853515625,145.0,40383.96875,-0.0,2310.63525390625,1.0,280.9407958984375,283.64337158203125,291.35479736328125,293.9093933105469,313.061279296875,298.5343933105469,281.25,34811.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397504925727844,1.0,0.0,0.0,3.569549322128296,3.5695724487304688,8.501979777975066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5396.59814453125,0.0,1436.797607421875,1895.4371337890625,-0.0,3770.17578125,0.8865971565246582,1.0,0.0,3.0,1.0,0.0
