time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8895911574363708,0.4488371908664703,0.4054156243801117,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.966601550579071,0.5654119849205017,0.5355687737464905,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8425903916358948,0.381143718957901,0.2677383422851562,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7900376319885254,0.3112040162086487,0.2972308099269867,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.6987606883049011,0.2124969810247421,0.9695139527320862,285.2537841796875,284.95001220703125,300.45416259765625,288.3291320800781,298.4125366210937,297.30877685546875,285.2534484863281,1.0,0.5672405362129211,0.47243133187294,0.47243133187294,1.0,1.0,-2.972231864929199,1.044364094734192,1.9278677701950075,0.3728127777576446,0.9526100158691406,0.9526100158691406,0.0,155.0730438232422,133.0,39818.3203125,-0.0,2280.35791015625,1.0,281.241455078125,283.8301696777344,291.2998352050781,293.8139038085937,313.061279296875,298.5343933105469,280.95001220703125,33069.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310528039932252,1.0,0.0,0.0,3.6770095825195312,3.6770334243774414,9.021584901347524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5968.75439453125,0.0,1541.33740234375,1895.4371337890625,-0.0,3690.787353515625,0.9094090461730956,1.0,0.0,3.0,1.0,0.0
12144600,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8895911574363708,0.4488371908664703,0.4054156243801117,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.966601550579071,0.5654119849205017,0.5355687737464905,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.8425903916358948,0.381143718957901,0.2677383422851562,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7900376319885254,0.3112040162086487,0.2972308099269867,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.6987606883049011,0.2124969810247421,0.9695139527320862,285.2537841796875,284.95001220703125,300.45416259765625,288.3291320800781,298.4125366210937,297.30877685546875,285.2534484863281,1.0,0.5672405362129211,0.47243133187294,0.47243133187294,1.0,1.0,-2.972231864929199,1.044364094734192,1.9278677701950075,0.3728127777576446,0.9526100158691406,0.9526100158691406,0.0,155.0730438232422,133.0,39818.3203125,-0.0,2280.35791015625,1.0,281.241455078125,283.8301696777344,291.2998352050781,293.8139038085937,313.061279296875,298.5343933105469,280.95001220703125,33069.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310528039932252,1.0,0.0,0.0,3.6770095825195312,3.6770334243774414,9.021584901347524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5968.75439453125,0.0,1541.33740234375,1895.4371337890625,-0.0,3690.787353515625,0.9094090461730956,1.0,0.0,3.0,1.0,0.0
12144660,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9086437225341796,0.44804847240448,0.40489062666893,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9864770174026488,0.5676355361938477,0.5377774834632874,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8621649742126465,0.3844796121120453,0.2700424790382385,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8082388043403625,0.3126494884490967,0.2984878718852997,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7149317264556885,0.2134983539581298,0.9730809330940248,285.0418395996094,284.95001220703125,300.4537048339844,288.2573547363281,298.4090270996094,297.3070678710937,285.0394287109375,1.0,0.5619126558303833,0.4712483882904053,0.4712483882904053,1.0,1.0,-2.9828388690948486,1.0460782051086426,1.936760783195496,0.3726232945919037,0.947860836982727,0.947860836982727,0.0,144.0812225341797,121.0,40875.46875,-0.0,2243.343017578125,1.0,280.9573059082031,283.5697021484375,291.32879638671875,293.9834899902344,313.061279296875,298.5343933105469,280.6499938964844,34315.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502137899398804,1.0,0.0,0.0,3.746378183364868,3.746402978897095,9.365188589072204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6115.41796875,0.0,1630.1240234375,1895.4371337890625,-0.0,3864.8876953125,0.925639033317566,1.0,0.0,3.0,1.0,0.0
12144720,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9086437225341796,0.44804847240448,0.40489062666893,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9864770174026488,0.5676355361938477,0.5377774834632874,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8621649742126465,0.3844796121120453,0.2700424790382385,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8082388043403625,0.3126494884490967,0.2984878718852997,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7149317264556885,0.2134983539581298,0.9730809330940248,285.0418395996094,284.95001220703125,300.4537048339844,288.2573547363281,298.4090270996094,297.3070678710937,285.0394287109375,1.0,0.5619126558303833,0.4712483882904053,0.4712483882904053,1.0,1.0,-2.9828388690948486,1.0460782051086426,1.936760783195496,0.3726232945919037,0.947860836982727,0.947860836982727,0.0,144.0812225341797,121.0,40875.46875,-0.0,2243.343017578125,1.0,280.9573059082031,283.5697021484375,291.32879638671875,293.9834899902344,313.061279296875,298.5343933105469,280.6499938964844,34315.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502137899398804,1.0,0.0,0.0,3.746378183364868,3.746402978897095,9.365188589072204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6115.41796875,0.0,1630.1240234375,1895.4371337890625,-0.0,3864.8876953125,0.925639033317566,1.0,0.0,3.0,1.0,0.0
12144780,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9269938468933104,0.4457587301731109,0.4027338027954101,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9990000128746032,0.568352222442627,0.5353473424911499,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8805643320083618,0.3866547048091888,0.2714343667030334,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8234373331069946,0.3130154013633728,0.2986755967140198,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7279265522956848,0.2135872989892959,0.9726353287696838,284.830322265625,284.95001220703125,300.4523010253906,288.185791015625,298.39556884765625,297.2916564941406,284.8283996582031,1.0,0.5554279088973999,0.4700654745101928,0.4700654745101928,1.0,1.0,-2.9784514904022217,1.0417684316635132,1.936683177947998,0.3699408769607544,0.9141011238098145,0.9141011238098145,0.0,134.56773376464844,109.0,41653.3203125,-0.0,2187.449462890625,1.0,280.65740966796875,283.3219299316406,291.261962890625,293.9901123046875,313.061279296875,298.5343933105469,280.3500061035156,36341.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691402912139891,1.0,0.0,0.0,3.740600824356079,3.7406258583068848,9.336326343145628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6188.078125,0.0,1638.94384765625,1895.4371337890625,-0.0,4033.631591796875,0.9256062507629396,1.0,0.0,3.0,1.0,0.0
12144840,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9269938468933104,0.4457587301731109,0.4027338027954101,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.9990000128746032,0.568352222442627,0.5353473424911499,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8805643320083618,0.3866547048091888,0.2714343667030334,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.8234373331069946,0.3130154013633728,0.2986755967140198,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7279265522956848,0.2135872989892959,0.9726353287696838,284.830322265625,284.95001220703125,300.4523010253906,288.185791015625,298.39556884765625,297.2916564941406,284.8283996582031,1.0,0.5554279088973999,0.4700654745101928,0.4700654745101928,1.0,1.0,-2.9784514904022217,1.0417684316635132,1.936683177947998,0.3699408769607544,0.9141011238098145,0.9141011238098145,0.0,134.56773376464844,109.0,41653.3203125,-0.0,2187.449462890625,1.0,280.65740966796875,283.3219299316406,291.261962890625,293.9901123046875,313.061279296875,298.5343933105469,280.3500061035156,36341.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691402912139891,1.0,0.0,0.0,3.740600824356079,3.7406258583068848,9.336326343145628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6188.078125,0.0,1638.94384765625,1895.4371337890625,-0.0,4033.631591796875,0.9256062507629396,1.0,0.0,3.0,1.0,0.0
12144900,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.933227241039276,0.4444004893302917,0.4015171229839325,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.9990000128746032,0.5692706108093262,0.5247372388839722,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.887333869934082,0.3875359296798706,0.2720271944999695,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.828567624092102,0.312963604927063,0.2985980212688446,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7322489619255066,0.2134043425321579,0.9716317057609558,284.677734375,284.95001220703125,300.4512634277344,288.1502685546875,298.389404296875,297.2859802246094,284.66949462890625,1.0,0.5512377023696899,0.4694740176200866,0.4694740176200866,1.0,1.0,-2.963921308517456,1.034713864326477,1.9292075634002688,0.3663306534290313,0.8810896277427673,0.8810896277427673,0.0,130.96966552734375,109.0,42188.72265625,-0.0,2143.77392578125,1.0,280.39923095703125,283.1391906738281,291.2393798828125,294.0609741210937,313.061279296875,298.5343933105469,280.3500061035156,37881.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787573218345642,1.0,0.0,0.0,3.701666831970215,3.7016916275024414,9.142983685705984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5951.0302734375,0.0,1605.6937255859375,1895.4371337890625,-0.0,4117.912109375,0.91745924949646,1.0,0.0,3.0,1.0,0.0
12144960,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.9398747682571412,0.4429723620414734,0.4000908732414245,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.9990000128746032,0.5709830522537231,0.513338565826416,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.8945614695549011,0.3883416652679443,0.2724864184856415,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.8340280652046204,0.3128125369548797,0.2983453869819641,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.641357421875,0.7368278503417969,0.2131245881319046,0.969895601272583,284.64117431640625,284.95001220703125,300.45001220703125,288.11492919921875,298.3857116699219,297.28387451171875,284.6409912109375,1.0,0.5465400815010071,0.4690541923046112,0.4690541923046112,1.0,1.0,-2.946672916412353,1.0269231796264648,1.919749736785889,0.3625558912754059,0.8563125729560852,0.8563125729560852,0.0,127.1456527709961,97.0,41901.28515625,-0.0,2094.91748046875,1.0,280.3578796386719,283.1176452636719,291.16424560546875,293.9177551269531,313.061279296875,298.5343933105469,280.6499938964844,39283.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819427132606506,1.0,0.0,0.0,3.62785577774048,3.627880096435547,8.781997848927858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5514.67333984375,0.0,1533.0885009765625,1895.4371337890625,-0.0,4145.58740234375,0.902371108531952,1.0,0.0,3.0,1.0,0.0
12145020,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9585296511650084,0.4422994554042816,0.3986060917377472,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.5785791277885437,0.4849021732807159,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9148082733154296,0.3914868831634521,0.2741107940673828,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8492862582206726,0.3135949075222015,0.2984454333782196,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7497724890708923,0.2133648842573166,0.9683104753494264,284.82843017578125,284.95001220703125,300.4467468261719,288.04522705078125,298.3983459472656,297.3106384277344,284.82958984375,1.0,0.5361243486404419,0.4682145714759826,0.4682145714759826,1.0,1.0,-2.910874128341675,1.0108877420425415,1.8999863862991333,0.3547151982784271,0.8556747436523438,0.8556747436523438,0.0,118.1911163330078,115.0,40464.046875,-0.0,1990.155517578125,1.0,280.6416015625,283.36700439453125,290.9891357421875,293.57794189453125,313.061279296875,298.5343933105469,280.95001220703125,38021.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660826325416564,1.0,0.0,0.0,3.543443441390991,3.543466806411743,8.378077041015786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5337.33056640625,0.0,1432.503173828125,1895.4371337890625,-0.0,4006.61767578125,0.8830658793449402,1.0,0.0,3.0,1.0,0.0
12145080,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.9585296511650084,0.4422994554042816,0.3986060917377472,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.9990000128746032,0.5785791277885437,0.4849021732807159,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9148082733154296,0.3914868831634521,0.2741107940673828,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8492862582206726,0.3135949075222015,0.2984454333782196,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.7497724890708923,0.2133648842573166,0.9683104753494264,284.82843017578125,284.95001220703125,300.4467468261719,288.04522705078125,298.3983459472656,297.3106384277344,284.82958984375,1.0,0.5361243486404419,0.4682145714759826,0.4682145714759826,1.0,1.0,-2.910874128341675,1.0108877420425415,1.8999863862991333,0.3547151982784271,0.8556747436523438,0.8556747436523438,0.0,118.1911163330078,115.0,40464.046875,-0.0,1990.155517578125,1.0,280.6416015625,283.36700439453125,290.9891357421875,293.57794189453125,313.061279296875,298.5343933105469,280.95001220703125,38021.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660826325416564,1.0,0.0,0.0,3.543443441390991,3.543466806411743,8.378077041015786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5337.33056640625,0.0,1432.503173828125,1895.4371337890625,-0.0,4006.61767578125,0.8830658793449402,1.0,0.0,3.0,1.0,0.0
12145140,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9643793702125548,0.4431219398975372,0.3990154862403869,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.5886322259902954,0.476934403181076,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9243198037147522,0.3958961963653564,0.2769353091716766,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8551944494247437,0.3154468536376953,0.2998943328857422,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7548133134841919,0.2145883738994598,0.9724062085151672,285.0218200683594,284.95001220703125,300.4425964355469,287.9771728515625,298.425048828125,297.35662841796875,285.0232849121094,1.0,0.5358675718307495,0.4673749208450317,0.4673749208450317,1.0,1.0,-2.911794424057007,1.0095300674438477,1.9022644758224487,0.3527124524116516,0.8813024163246155,0.8813024163246155,0.0,116.15513610839844,133.0,39587.55078125,-0.0,1981.610595703125,1.0,280.9407653808594,283.6061706542969,290.9079284667969,293.40771484375,313.061279296875,298.5343933105469,281.25,35763.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484938383102416,1.0,0.0,0.0,3.5458803176879883,3.545903205871582,8.38960374949238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5235.3525390625,0.0,1418.66748046875,1895.4371337890625,-0.0,3849.38330078125,0.8820310831069946,1.0,0.0,3.0,1.0,0.0
12145200,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9643793702125548,0.4431219398975372,0.3990154862403869,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.5886322259902954,0.476934403181076,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9243198037147522,0.3958961963653564,0.2769353091716766,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8551944494247437,0.3154468536376953,0.2998943328857422,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7548133134841919,0.2145883738994598,0.9724062085151672,285.0218200683594,284.95001220703125,300.4425964355469,287.9771728515625,298.425048828125,297.35662841796875,285.0232849121094,1.0,0.5358675718307495,0.4673749208450317,0.4673749208450317,1.0,1.0,-2.911794424057007,1.0095300674438477,1.9022644758224487,0.3527124524116516,0.8813024163246155,0.8813024163246155,0.0,116.15513610839844,133.0,39587.55078125,-0.0,1981.610595703125,1.0,280.9407653808594,283.6061706542969,290.9079284667969,293.40771484375,313.061279296875,298.5343933105469,281.25,35763.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484938383102416,1.0,0.0,0.0,3.5458803176879883,3.545903205871582,8.38960374949238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5235.3525390625,0.0,1418.66748046875,1895.4371337890625,-0.0,3849.38330078125,0.8820310831069946,1.0,0.0,3.0,1.0,0.0
12145260,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.9587047696113586,0.4445803761482239,0.4002835750579834,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9990000128746032,0.5964894890785217,0.4866902232170105,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.9215270280838012,0.4009360373020172,0.2804081439971924,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8516595959663391,0.3178623616695404,0.3021495342254638,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7518540620803833,0.2163684964179992,0.9803117513656616,285.2273864746094,284.95001220703125,300.4375,287.91119384765625,298.4452819824219,297.38916015625,285.2285461425781,1.0,0.5424914956092834,0.4670747220516205,0.4670747220516205,1.0,1.0,-2.941408634185791,1.0206339359283447,1.9207745790481567,0.3571089506149292,0.935417413711548,0.935417413711548,0.0,119.79961395263672,151.0,39341.015625,-0.0,2049.190185546875,1.0,281.2411499023437,283.8251647949219,290.86920166015625,293.3360595703125,313.061279296875,298.5343933105469,280.95001220703125,33441.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369726181030272,1.0,0.0,0.0,3.6370129585266113,3.6370363235473633,8.826386874716263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5816.40966796875,0.0,1499.69580078125,1895.4371337890625,-0.0,3744.8818359375,0.9007420539855956,1.0,0.0,3.0,1.0,0.0
12145320,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.9587047696113586,0.4445803761482239,0.4002835750579834,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9990000128746032,0.5964894890785217,0.4866902232170105,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.9215270280838012,0.4009360373020172,0.2804081439971924,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8516595959663391,0.3178623616695404,0.3021495342254638,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7518540620803833,0.2163684964179992,0.9803117513656616,285.2273864746094,284.95001220703125,300.4375,287.91119384765625,298.4452819824219,297.38916015625,285.2285461425781,1.0,0.5424914956092834,0.4670747220516205,0.4670747220516205,1.0,1.0,-2.941408634185791,1.0206339359283447,1.9207745790481567,0.3571089506149292,0.935417413711548,0.935417413711548,0.0,119.79961395263672,151.0,39341.015625,-0.0,2049.190185546875,1.0,281.2411499023437,283.8251647949219,290.86920166015625,293.3360595703125,313.061279296875,298.5343933105469,280.95001220703125,33441.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369726181030272,1.0,0.0,0.0,3.6370129585266113,3.6370363235473633,8.826386874716263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5816.40966796875,0.0,1499.69580078125,1895.4371337890625,-0.0,3744.8818359375,0.9007420539855956,1.0,0.0,3.0,1.0,0.0
12145380,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9416568279266356,0.4439165890216827,0.4005814790725708,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.5990515947341919,0.5114235877990723,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9081057906150818,0.4045369923114776,0.2834566533565521,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8400025963783264,0.3192436099052429,0.3040811419486999,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7418427467346191,0.2174001485109329,0.9875452518463136,285.0243835449219,284.95001220703125,300.4314880371094,287.8478088378906,298.43902587890625,297.380615234375,285.02374267578125,1.0,0.5538395643234253,0.4667745232582092,0.4667745232582092,1.0,1.0,-2.986170768737793,1.0377357006072998,1.948434948921204,0.3642952144145965,0.9283326864242554,0.9283326864242554,0.0,128.1429901123047,154.0,40551.64453125,-0.0,2168.146728515625,1.0,280.9576416015625,283.5841369628906,290.9203491210937,293.5379333496094,313.061279296875,298.5343933105469,280.6499938964844,34653.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565480947494508,1.0,0.0,0.0,3.693883657455444,3.6939077377319336,9.104575724450116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5978.82568359375,0.0,1572.3468017578125,1895.4371337890625,-0.0,3921.756103515625,0.9141008853912354,1.0,0.0,3.0,1.0,0.0
12145440,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9416568279266356,0.4439165890216827,0.4005814790725708,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.5990515947341919,0.5114235877990723,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9081057906150818,0.4045369923114776,0.2834566533565521,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8400025963783264,0.3192436099052429,0.3040811419486999,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7418427467346191,0.2174001485109329,0.9875452518463136,285.0243835449219,284.95001220703125,300.4314880371094,287.8478088378906,298.43902587890625,297.380615234375,285.02374267578125,1.0,0.5538395643234253,0.4667745232582092,0.4667745232582092,1.0,1.0,-2.986170768737793,1.0377357006072998,1.948434948921204,0.3642952144145965,0.9283326864242554,0.9283326864242554,0.0,128.1429901123047,154.0,40551.64453125,-0.0,2168.146728515625,1.0,280.9576416015625,283.5841369628906,290.9203491210937,293.5379333496094,313.061279296875,298.5343933105469,280.6499938964844,34653.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565480947494508,1.0,0.0,0.0,3.693883657455444,3.6939077377319336,9.104575724450116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5978.82568359375,0.0,1572.3468017578125,1895.4371337890625,-0.0,3921.756103515625,0.9141008853912354,1.0,0.0,3.0,1.0,0.0
12145500,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9326838850975036,0.4429375827312469,0.4000279307365417,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.5982925295829773,0.5235758423805237,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9018563628196716,0.4058188199996948,0.2845674157142639,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8342705965042114,0.3194735944271087,0.3045789897441864,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7368326187133789,0.2174952775239944,0.9892593026161194,284.8795166015625,284.95001220703125,300.4281311035156,287.8172302246094,298.42657470703125,297.36260986328125,284.8719177246094,1.0,0.5584518909454346,0.4666244387626648,0.4666244387626648,1.0,1.0,-3.004124402999878,1.0444954633712769,1.959628939628601,0.3673234283924103,0.9095705151557922,0.9095705151557922,0.0,132.22499084472656,154.0,41503.7421875,-0.0,2220.551513671875,1.0,280.6999206542969,283.39923095703125,290.9290466308594,293.6733093261719,313.061279296875,298.5343933105469,280.6499938964844,35671.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698575735092164,1.0,0.0,0.0,3.6982345581054688,3.698258876800537,9.126036388806824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5794.87255859375,0.0,1585.0028076171875,1895.4371337890625,-0.0,4039.9541015625,0.9153892993927002,1.0,0.0,3.0,1.0,0.0
12145560,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9241337180137634,0.44174924492836,0.3991124331951141,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.5968071222305298,0.5348793268203735,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8962068557739258,0.4069029986858368,0.2854433059692383,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.8289219737052917,0.319497287273407,0.3047886788845062,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7320823073387146,0.2173735797405243,0.9896809458732604,284.8427734375,284.95001220703125,300.4245300292969,287.7875061035156,298.4098815917969,297.34063720703125,284.84259033203125,1.0,0.56256103515625,0.4657500386238098,0.4657500386238098,1.0,1.0,-3.018429040908813,1.0483423471450806,1.9700868129730225,0.3681166470050812,0.8982500433921814,0.8982500433921814,0.0,135.9956817626953,157.0,41656.41796875,-0.0,2265.407470703125,1.0,280.6579284667969,283.3642883300781,290.8730773925781,293.5835266113281,313.061279296875,298.5343933105469,280.3500061035156,36524.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774428606033324,1.0,0.0,0.0,3.680251836776733,3.680276393890381,9.037501627062738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6081.810546875,0.0,1571.043212890625,1895.4371337890625,-0.0,4106.4560546875,0.9122574925422668,1.0,0.0,3.0,1.0,0.0
12145620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.9095025062561036,0.4392342567443847,0.3971204161643982,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.9990000128746032,0.5926361680030823,0.5549445152282715,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.8866282105445862,0.4088716804981231,0.2870190739631653,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.8195518851280212,0.3192796409130096,0.3048900365829468,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.7235735654830933,0.2168000340461731,0.9886674284934998,284.69659423828125,284.95001220703125,300.4166564941406,287.7307434082031,298.3741455078125,297.2945556640625,284.6981201171875,1.0,0.5694777369499207,0.4640012979507446,0.4640012979507446,1.0,1.0,-3.0409610271453857,1.053376317024231,1.9875848293304443,0.3683433532714844,0.8507915735244751,0.8507915735244751,0.0,142.74884033203125,160.0,42471.09765625,-0.0,2341.096923828125,1.0,280.3583374023437,283.19482421875,290.7958679199219,293.5622253417969,313.061279296875,298.5343933105469,280.6499938964844,38962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933579564094543,1.0,0.0,0.0,3.57551908493042,3.57554292678833,8.530441277798673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5469.513671875,0.0,1473.58349609375,1895.4371337890625,-0.0,4243.71044921875,0.8906323909759521,1.0,0.0,3.0,1.0,0.0
12145680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.9095025062561036,0.4392342567443847,0.3971204161643982,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.9990000128746032,0.5926361680030823,0.5549445152282715,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.8866282105445862,0.4088716804981231,0.2870190739631653,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69635009765625,0.8195518851280212,0.3192796409130096,0.3048900365829468,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.7235735654830933,0.2168000340461731,0.9886674284934998,284.69659423828125,284.95001220703125,300.4166564941406,287.7307434082031,298.3741455078125,297.2945556640625,284.6981201171875,1.0,0.5694777369499207,0.4640012979507446,0.4640012979507446,1.0,1.0,-3.0409610271453857,1.053376317024231,1.9875848293304443,0.3683433532714844,0.8507915735244751,0.8507915735244751,0.0,142.74884033203125,160.0,42471.09765625,-0.0,2341.096923828125,1.0,280.3583374023437,283.19482421875,290.7958679199219,293.5622253417969,313.061279296875,298.5343933105469,280.6499938964844,38962.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933579564094543,1.0,0.0,0.0,3.57551908493042,3.57554292678833,8.530441277798673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5469.513671875,0.0,1473.58349609375,1895.4371337890625,-0.0,4243.71044921875,0.8906323909759521,1.0,0.0,3.0,1.0,0.0
12145740,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8974701762199402,0.4387483596801758,0.3963537514209747,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9933687448501588,0.5905011892318726,0.559825599193573,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8781107664108276,0.4122900068759918,0.2892422378063202,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8107014298439026,0.3200326263904571,0.3055171966552734,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7154178619384766,0.2168499231338501,0.988930881023407,284.9044189453125,284.95001220703125,300.4078674316406,287.677978515625,298.3544006347656,297.27423095703125,284.9056701660156,1.0,0.5746433138847351,0.4622525572776794,0.4622525572776794,1.0,1.0,-3.050872325897217,1.0534822940826416,1.9973901510238647,0.3652713894844055,0.8619877099990845,0.8619877099990845,0.0,149.2459716796875,163.0,41529.21484375,-0.0,2392.1357421875,1.0,280.6412658691406,283.451904296875,290.6426696777344,293.2772216796875,313.061279296875,298.5343933105469,280.95001220703125,37106.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817716479301452,1.0,0.0,0.0,3.5255398750305176,3.5255630016326904,8.293628752653603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5326.05810546875,0.0,1407.0552978515625,1895.4371337890625,-0.0,4144.10400390625,0.8784696459770203,1.0,0.0,3.0,1.0,0.0
12145800,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8974701762199402,0.4387483596801758,0.3963537514209747,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9933687448501588,0.5905011892318726,0.559825599193573,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8781107664108276,0.4122900068759918,0.2892422378063202,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8107014298439026,0.3200326263904571,0.3055171966552734,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7154178619384766,0.2168499231338501,0.988930881023407,284.9044189453125,284.95001220703125,300.4078674316406,287.677978515625,298.3544006347656,297.27423095703125,284.9056701660156,1.0,0.5746433138847351,0.4622525572776794,0.4622525572776794,1.0,1.0,-3.050872325897217,1.0534822940826416,1.9973901510238647,0.3652713894844055,0.8619877099990845,0.8619877099990845,0.0,149.2459716796875,163.0,41529.21484375,-0.0,2392.1357421875,1.0,280.6412658691406,283.451904296875,290.6426696777344,293.2772216796875,313.061279296875,298.5343933105469,280.95001220703125,37106.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817716479301452,1.0,0.0,0.0,3.5255398750305176,3.5255630016326904,8.293628752653603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5326.05810546875,0.0,1407.0552978515625,1895.4371337890625,-0.0,4144.10400390625,0.8784696459770203,1.0,0.0,3.0,1.0,0.0
12145860,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8907781839370728,0.4396558105945587,0.397085577249527,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.9876134991645812,0.5920798182487488,0.5607784390449524,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8743094801902771,0.4168925285339355,0.2923920750617981,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8057467937469482,0.3217896223068237,0.3071341216564178,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7107678055763245,0.217761293053627,0.992912769317627,285.1156311035156,284.95001220703125,300.3981628417969,287.6297607421875,298.35302734375,297.2809143066406,285.1164855957031,1.0,0.5788272023200989,0.4609658718109131,0.4609658718109131,1.0,1.0,-3.0621957778930664,1.0549147129058838,2.0072810649871826,0.365366667509079,0.902050793170929,0.902050793170929,0.0,154.04551696777344,166.0,41018.20703125,-0.0,2439.18212890625,1.0,280.9407653808594,283.68267822265625,290.5823059082031,293.1552429199219,313.061279296875,298.5343933105469,281.25,34589.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968613624572754,1.0,0.0,0.0,3.573325634002685,3.5733487606048584,8.519978678123152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5249.1962890625,0.0,1439.1966552734375,1895.4371337890625,-0.0,4028.98583984375,0.8872950673103333,1.0,0.0,3.0,1.0,0.0
12145920,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8907781839370728,0.4396558105945587,0.397085577249527,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.9876134991645812,0.5920798182487488,0.5607784390449524,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.8743094801902771,0.4168925285339355,0.2923920750617981,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8057467937469482,0.3217896223068237,0.3071341216564178,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7107678055763245,0.217761293053627,0.992912769317627,285.1156311035156,284.95001220703125,300.3981628417969,287.6297607421875,298.35302734375,297.2809143066406,285.1164855957031,1.0,0.5788272023200989,0.4609658718109131,0.4609658718109131,1.0,1.0,-3.0621957778930664,1.0549147129058838,2.0072810649871826,0.365366667509079,0.902050793170929,0.902050793170929,0.0,154.04551696777344,166.0,41018.20703125,-0.0,2439.18212890625,1.0,280.9407653808594,283.68267822265625,290.5823059082031,293.1552429199219,313.061279296875,298.5343933105469,281.25,34589.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968613624572754,1.0,0.0,0.0,3.573325634002685,3.5733487606048584,8.519978678123152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5249.1962890625,0.0,1439.1966552734375,1895.4371337890625,-0.0,4028.98583984375,0.8872950673103333,1.0,0.0,3.0,1.0,0.0
12145980,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.8880105018615723,0.4410512149333954,0.3983402550220489,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.985571265220642,0.5951055884361267,0.5634611248970032,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.8742600083351135,0.4220100939273834,0.2959410846233368,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8042733073234558,0.3240427672863006,0.309253841638565,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7093321084976196,0.2191818952560424,0.999229371547699,285.3028564453125,284.95001220703125,300.38751220703125,287.5865173339844,298.3570556640625,297.2956848144531,285.3026428222656,1.0,0.5831196904182434,0.4596792161464691,0.4596792161464691,1.0,1.0,-3.0813333988189697,1.0594964027404783,2.021836996078491,0.3656850457191467,0.965667724609375,0.965667724609375,0.0,157.11465454101562,169.0,40724.984375,-0.0,2491.294921875,1.0,281.2415466308594,283.8763122558594,290.55816650390625,293.1045227050781,313.061279296875,298.5343933105469,280.95001220703125,32693.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960031032562256,1.0,0.0,0.0,3.69510555267334,3.69512939453125,9.110599421546794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5847.5966796875,0.0,1558.8848876953125,1895.4371337890625,-0.0,3952.862060546875,0.9132283329963684,1.0,0.0,3.0,1.0,0.0
12146040,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.8880105018615723,0.4410512149333954,0.3983402550220489,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.985571265220642,0.5951055884361267,0.5634611248970032,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.8742600083351135,0.4220100939273834,0.2959410846233368,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8042733073234558,0.3240427672863006,0.309253841638565,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.7093321084976196,0.2191818952560424,0.999229371547699,285.3028564453125,284.95001220703125,300.38751220703125,287.5865173339844,298.3570556640625,297.2956848144531,285.3026428222656,1.0,0.5831196904182434,0.4596792161464691,0.4596792161464691,1.0,1.0,-3.0813333988189697,1.0594964027404783,2.021836996078491,0.3656850457191467,0.965667724609375,0.965667724609375,0.0,157.11465454101562,169.0,40724.984375,-0.0,2491.294921875,1.0,281.2415466308594,283.8763122558594,290.55816650390625,293.1045227050781,313.061279296875,298.5343933105469,280.95001220703125,32693.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960031032562256,1.0,0.0,0.0,3.69510555267334,3.69512939453125,9.110599421546794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5847.5966796875,0.0,1558.8848876953125,1895.4371337890625,-0.0,3952.862060546875,0.9132283329963684,1.0,0.0,3.0,1.0,0.0
12146100,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.8862753510475159,0.4409327805042267,0.3987344205379486,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.9843482375144958,0.5960093140602112,0.5647631287574768,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8739442229270935,0.4239954054355621,0.297612726688385,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8033168911933899,0.3247935771942138,0.3102527260780334,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7084617614746094,0.2196639478206634,1.002406120300293,285.1292724609375,284.95001220703125,300.3818359375,287.5669250488281,298.3544006347656,297.2963256835937,285.119140625,1.0,0.585242748260498,0.4590359032154083,0.4590359032154083,1.0,1.0,-3.0904109477996826,1.0615671873092651,2.028843641281128,0.3658563196659088,0.960888147354126,0.960888147354126,0.0,158.77166748046875,169.0,41524.77734375,-0.0,2517.273193359375,1.0,280.9968566894531,283.66827392578125,290.63006591796875,293.3333740234375,313.061279296875,298.5343933105469,280.95001220703125,33359.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711900353431702,1.0,0.0,0.0,3.744637489318848,3.744661808013916,9.356486998512992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5693.86279296875,0.0,1620.761962890625,1895.4371337890625,-0.0,4051.68310546875,0.924389660358429,1.0,0.0,3.0,1.0,0.0
12146160,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8826549053192139,0.4400903284549713,0.3983031511306762,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9815198183059692,0.5962111949920654,0.5652901530265808,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8719178438186646,0.4254165589809418,0.2988097667694092,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8007968664169312,0.3250876367092132,0.3107883036136627,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.7061622738838196,0.2197934687137603,1.004049301147461,285.0620422363281,284.95001220703125,300.3759155273437,287.5487365722656,298.346923828125,297.2900085449219,285.0595397949219,1.0,0.5870860815048218,0.4583722949028015,0.4583722949028015,1.0,1.0,-3.094593048095703,1.061678171157837,2.032914876937866,0.3651642203330993,0.9611114263534546,0.9611114263534546,0.0,161.07142639160156,172.0,41651.51953125,-0.0,2537.401123046875,1.0,280.95709228515625,283.5994567871094,290.6174621582031,293.302001953125,313.061279296875,298.5343933105469,280.6499938964844,34050.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788501858711244,1.0,0.0,0.0,3.774466037750244,3.77449107170105,9.50614321482135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5996.33544921875,0.0,1661.0218505859375,1895.4371337890625,-0.0,4118.720703125,0.931782841682434,1.0,0.0,3.0,1.0,0.0
12146220,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8736676573753357,0.437407374382019,0.3963675200939178,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9739234447479248,0.5954662561416626,0.5651276707649231,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8662094473838806,0.4273874461650848,0.3005105257034302,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7940806746482849,0.3248540163040161,0.3110142052173614,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6998811960220337,0.2193457186222076,1.004023194313049,284.8236999511719,284.95001220703125,300.3634338378906,287.51690673828125,298.32598876953125,297.2693786621094,284.8224182128906,1.0,0.5899525284767151,0.4570450782775879,0.4570450782775879,1.0,1.0,-3.094366312026977,1.0585461854934692,2.035820245742798,0.3622469007968902,0.9239289164543152,0.9239289164543152,0.0,166.1768341064453,175.0,42300.7265625,-0.0,2563.928955078125,1.0,280.6571960449219,283.3387145996094,290.5828857421875,293.330810546875,313.061279296875,298.5343933105469,280.3500061035156,36221.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957640171051024,1.0,0.0,0.0,3.7735238075256334,3.77354907989502,9.50139735778066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6068.97607421875,0.0,1676.69873046875,1895.4371337890625,-0.0,4264.17236328125,0.9329055547714232,1.0,0.0,3.0,1.0,0.0
