time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146280,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.8736676573753357,0.437407374382019,0.3963675200939178,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9739234447479248,0.5954662561416626,0.5651276707649231,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8662094473838806,0.4273874461650848,0.3005105257034302,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7940806746482849,0.3248540163040161,0.3110142052173614,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6998811960220337,0.2193457186222076,1.004023194313049,284.8236999511719,284.95001220703125,300.3634338378906,287.51690673828125,298.32598876953125,297.2693786621094,284.8224182128906,1.0,0.5899525284767151,0.4570450782775879,0.4570450782775879,1.0,1.0,-3.094366312026977,1.0585461854934692,2.035820245742798,0.3622469007968902,0.9239289164543152,0.9239289164543152,0.0,166.1768341064453,175.0,42300.7265625,-0.0,2563.928955078125,1.0,280.6571960449219,283.3387145996094,290.5828857421875,293.330810546875,313.061279296875,298.5343933105469,280.3500061035156,36221.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957640171051024,1.0,0.0,0.0,3.7735238075256334,3.77354907989502,9.50139735778066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6068.97607421875,0.0,1676.69873046875,1895.4371337890625,-0.0,4264.17236328125,0.9329055547714232,1.0,0.0,3.0,1.0,0.0
12146340,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8648539781570435,0.4344252943992615,0.3939065337181091,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.9658068418502808,0.594139039516449,0.5641652941703796,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8605532050132751,0.4289891421794891,0.30179563164711,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7872176170349121,0.32414510846138,0.3106155693531036,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.6932373642921448,0.2184203416109085,1.0011907815933228,284.6488342285156,284.95001220703125,300.3500061035156,287.49151611328125,298.3037414550781,297.2476806640625,284.6496276855469,1.0,0.5918825268745422,0.4557178616523742,0.4557178616523742,1.0,1.0,-3.0879147052764893,1.0529974699020386,2.03491735458374,0.3581925928592682,0.8676891922950745,0.8676891922950745,0.0,171.0153350830078,178.0,42832.6328125,-0.0,2577.044921875,1.0,280.3575744628906,283.145263671875,290.5506896972656,293.32537841796875,313.061279296875,298.5343933105469,280.6499938964844,38983.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67012095451355,3.670145511627197,8.98781308933394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5427.5048828125,0.0,1578.11767578125,1895.4371337890625,-0.0,4300.0,0.9116013050079346,1.0,0.0,3.0,1.0,0.0
12146400,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8648539781570435,0.4344252943992615,0.3939065337181091,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.9658068418502808,0.594139039516449,0.5641652941703796,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8605532050132751,0.4289891421794891,0.30179563164711,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64874267578125,0.7872176170349121,0.32414510846138,0.3106155693531036,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.6932373642921448,0.2184203416109085,1.0011907815933228,284.6488342285156,284.95001220703125,300.3500061035156,287.49151611328125,298.3037414550781,297.2476806640625,284.6496276855469,1.0,0.5918825268745422,0.4557178616523742,0.4557178616523742,1.0,1.0,-3.0879147052764893,1.0529974699020386,2.03491735458374,0.3581925928592682,0.8676891922950745,0.8676891922950745,0.0,171.0153350830078,178.0,42832.6328125,-0.0,2577.044921875,1.0,280.3575744628906,283.145263671875,290.5506896972656,293.32537841796875,313.061279296875,298.5343933105469,280.6499938964844,38983.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67012095451355,3.670145511627197,8.98781308933394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5427.5048828125,0.0,1578.11767578125,1895.4371337890625,-0.0,4300.0,0.9116013050079346,1.0,0.0,3.0,1.0,0.0
12146460,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8600813150405884,0.4337781071662903,0.3927899897098541,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.961345076560974,0.5949000120162964,0.5643315315246582,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8585411906242371,0.4324018359184265,0.3038434088230133,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7836387753486633,0.3246224224567413,0.3107909858226776,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6895194053649902,0.2183356881141662,0.9999696016311646,284.8731689453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2964172363281,297.2469482421875,284.875244140625,1.0,0.5936863422393799,0.4547748863697052,0.4547748863697052,1.0,1.0,-3.0879600048065186,1.0508359670639038,2.0371241569519043,0.3558177351951599,0.8753838539123535,0.8753838539123535,0.0,174.06451416015625,181.0,41910.89453125,-0.0,2593.22216796875,1.0,280.6419982910156,283.4131774902344,290.4294128417969,293.0718688964844,313.061279296875,298.5343933105469,280.95001220703125,37395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889646768569946,1.0,0.0,0.0,3.607217073440552,3.607240915298462,8.682361567480257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5292.103515625,0.0,1496.4090576171875,1895.4371337890625,-0.0,4206.14794921875,0.8968536853790283,1.0,0.0,3.0,1.0,0.0
12146520,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8600813150405884,0.4337781071662903,0.3927899897098541,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.961345076560974,0.5949000120162964,0.5643315315246582,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8585411906242371,0.4324018359184265,0.3038434088230133,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7836387753486633,0.3246224224567413,0.3107909858226776,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6895194053649902,0.2183356881141662,0.9999696016311646,284.8731689453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2964172363281,297.2469482421875,284.875244140625,1.0,0.5936863422393799,0.4547748863697052,0.4547748863697052,1.0,1.0,-3.0879600048065186,1.0508359670639038,2.0371241569519043,0.3558177351951599,0.8753838539123535,0.8753838539123535,0.0,174.06451416015625,181.0,41910.89453125,-0.0,2593.22216796875,1.0,280.6419982910156,283.4131774902344,290.4294128417969,293.0718688964844,313.061279296875,298.5343933105469,280.95001220703125,37395.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889646768569946,1.0,0.0,0.0,3.607217073440552,3.607240915298462,8.682361567480257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5292.103515625,0.0,1496.4090576171875,1895.4371337890625,-0.0,4206.14794921875,0.8968536853790283,1.0,0.0,3.0,1.0,0.0
12146580,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.859264612197876,0.4347670376300812,0.3934544026851654,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9610914587974548,0.5975161194801331,0.5664880871772766,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8602158427238464,0.4372500479221344,0.3070501387119293,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.7836072444915771,0.3262978792190552,0.3121796548366546,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.6892195343971252,0.2192597836256027,1.0033303499221802,285.0990905761719,284.95001220703125,300.32183837890625,287.4715881347656,298.2998046875,297.2616882324219,285.1001892089844,1.0,0.596278965473175,0.4538319110870361,0.4538319110870361,1.0,1.0,-3.1009061336517334,1.0536744594573977,2.047231674194336,0.355632871389389,0.914633333683014,0.914633333683014,0.0,175.61033630371094,184.0,41412.56640625,-0.0,2626.504150390625,1.0,280.9414978027344,283.6562805175781,290.41314697265625,292.9952087402344,313.061279296875,298.5343933105469,280.6499938964844,34909.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735479950904846,1.0,0.0,0.0,3.643275737762451,3.6432993412017822,8.856810609358945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5886.72119140625,0.0,1517.5546875,1895.4371337890625,-0.0,4072.39111328125,0.9031791090965272,1.0,0.0,3.0,1.0,0.0
12146640,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.859264612197876,0.4347670376300812,0.3934544026851654,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9610914587974548,0.5975161194801331,0.5664880871772766,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8602158427238464,0.4372500479221344,0.3070501387119293,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.7836072444915771,0.3262978792190552,0.3121796548366546,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.6892195343971252,0.2192597836256027,1.0033303499221802,285.0990905761719,284.95001220703125,300.32183837890625,287.4715881347656,298.2998046875,297.2616882324219,285.1001892089844,1.0,0.596278965473175,0.4538319110870361,0.4538319110870361,1.0,1.0,-3.1009061336517334,1.0536744594573977,2.047231674194336,0.355632871389389,0.914633333683014,0.914633333683014,0.0,175.61033630371094,184.0,41412.56640625,-0.0,2626.504150390625,1.0,280.9414978027344,283.6562805175781,290.41314697265625,292.9952087402344,313.061279296875,298.5343933105469,280.6499938964844,34909.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735479950904846,1.0,0.0,0.0,3.643275737762451,3.6432993412017822,8.856810609358945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5886.72119140625,0.0,1517.5546875,1895.4371337890625,-0.0,4072.39111328125,0.9031791090965272,1.0,0.0,3.0,1.0,0.0
12146700,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8586086630821228,0.4346024096012115,0.3937446177005768,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9607433676719666,0.5982921719551086,0.567631721496582,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8608412146568298,0.4392110407352447,0.3086707293987274,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.783467173576355,0.3268917202949524,0.3129728436470032,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.689033031463623,0.2196075618267059,1.0056418180465698,284.9452209472656,284.95001220703125,300.314697265625,287.4737243652344,298.29803466796875,297.2638854980469,284.93682861328125,1.0,0.5977922081947327,0.4533604085445404,0.4533604085445404,1.0,1.0,-3.1083180904388428,1.0554349422454834,2.0528833866119385,0.3558166325092315,0.8995329737663269,0.8995329737663269,0.0,176.60873413085938,184.0,42125.7578125,-0.0,2646.260009765625,1.0,280.6985168457031,283.47369384765625,290.5035400390625,293.2325744628906,313.061279296875,298.5343933105469,280.6499938964844,35637.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98115873336792,1.0,0.0,0.0,3.652123689651489,3.6521475315094,8.899881436263968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5733.49951171875,0.0,1532.815185546875,1895.4371337890625,-0.0,4138.78759765625,0.9050604701042176,1.0,0.0,3.0,1.0,0.0
12146760,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8563225269317627,0.4337881207466125,0.3932861983776092,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9586347937583924,0.5983797907829285,0.5680240988731384,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8599448204040527,0.4406557977199554,0.3098497688770294,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.781939685344696,0.327089250087738,0.3133677244186401,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6875860691070557,0.2196650803089141,1.006722331047058,284.899658203125,284.95001220703125,300.3074951171875,287.478515625,298.29180908203125,297.2598876953125,284.8988037109375,1.0,0.5991555452346802,0.4527852535247803,0.4527852535247803,1.0,1.0,-3.111437559127808,1.055307149887085,2.0561304092407227,0.3550803661346435,0.8910976648330688,0.8910976648330688,0.0,178.3339385986328,187.0,42178.36328125,-0.0,2661.529052734375,1.0,280.6578674316406,283.4313049316406,290.5155944824219,293.21881103515625,313.061279296875,298.5343933105469,280.95001220703125,36370.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98572438955307,1.0,0.0,0.0,3.637509822845459,3.637533903121948,8.828799309412716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5352.57568359375,0.0,1522.07666015625,1895.4371337890625,-0.0,4178.2802734375,0.9026346802711488,1.0,0.0,3.0,1.0,0.0
12146820,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8528425097465515,0.4337025284767151,0.3928635418415069,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9553745985031128,0.5998302698135376,0.5690754055976868,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.859103262424469,0.4447310268878937,0.3124818801879883,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7796593308448792,0.3281849920749664,0.3142688572406769,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6853461265563965,0.2202397733926773,1.009016752243042,285.0945739746094,284.95001220703125,300.29296875,287.4955749511719,298.2876281738281,297.2643127441406,285.0952453613281,1.0,0.6018577814102173,0.4516349732875824,0.4516349732875824,1.0,1.0,-3.119189739227295,1.0556126832962036,2.0635769367218018,0.3535228073596954,0.926974356174469,0.926974356174469,0.0,181.30514526367188,190.0,41640.49609375,-0.0,2692.615478515625,1.0,280.94219970703125,283.6449279785156,290.46221923828125,293.0714416503906,313.061279296875,298.5343933105469,280.6499938964844,34670.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751168489456176,1.0,0.0,0.0,3.6805148124694815,3.680538892745972,9.038793109539256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5921.97607421875,0.0,1557.353515625,1895.4371337890625,-0.0,4086.1337890625,0.9113103151321412,1.0,0.0,3.0,1.0,0.0
12146880,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8528425097465515,0.4337025284767151,0.3928635418415069,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9553745985031128,0.5998302698135376,0.5690754055976868,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.859103262424469,0.4447310268878937,0.3124818801879883,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7796593308448792,0.3281849920749664,0.3142688572406769,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6853461265563965,0.2202397733926773,1.009016752243042,285.0945739746094,284.95001220703125,300.29296875,287.4955749511719,298.2876281738281,297.2643127441406,285.0952453613281,1.0,0.6018577814102173,0.4516349732875824,0.4516349732875824,1.0,1.0,-3.119189739227295,1.0556126832962036,2.0635769367218018,0.3535228073596954,0.926974356174469,0.926974356174469,0.0,181.30514526367188,190.0,41640.49609375,-0.0,2692.615478515625,1.0,280.94219970703125,283.6449279785156,290.46221923828125,293.0714416503906,313.061279296875,298.5343933105469,280.6499938964844,34670.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751168489456176,1.0,0.0,0.0,3.6805148124694815,3.680538892745972,9.038793109539256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5921.97607421875,0.0,1557.353515625,1895.4371337890625,-0.0,4086.1337890625,0.9113103151321412,1.0,0.0,3.0,1.0,0.0
12146940,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8489841818809509,0.4323298633098602,0.3922608494758606,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9515801072120668,0.6000672578811646,0.5699461698532104,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8578517436981201,0.4478021562099457,0.3150146007537842,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.77705317735672,0.3286304175853729,0.3151091933250427,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6828362345695496,0.2203814834356308,1.011247158050537,284.8875732421875,284.95001220703125,300.2782287597656,287.5219116210937,298.27642822265625,297.2584533691406,284.8865966796875,1.0,0.6045867204666138,0.4504846632480621,0.4504846632480621,1.0,1.0,-3.126261711120605,1.0556141138076782,2.0706474781036377,0.3520794510841369,0.9012123942375184,0.9012123942375184,0.0,184.58499145507807,178.0,42372.13671875,-0.0,2724.1201171875,1.0,280.65753173828125,283.4128723144531,290.5566711425781,293.2730712890625,313.061279296875,298.5343933105469,280.3500061035156,36272.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862963557243348,1.0,0.0,0.0,3.678378582000733,3.678402900695801,9.028303225022682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6058.34716796875,0.0,1567.0289306640625,1895.4371337890625,-0.0,4183.20947265625,0.9116831421852112,1.0,0.0,3.0,1.0,0.0
12147000,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8489841818809509,0.4323298633098602,0.3922608494758606,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9515801072120668,0.6000672578811646,0.5699461698532104,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8578517436981201,0.4478021562099457,0.3150146007537842,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.77705317735672,0.3286304175853729,0.3151091933250427,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6828362345695496,0.2203814834356308,1.011247158050537,284.8875732421875,284.95001220703125,300.2782287597656,287.5219116210937,298.27642822265625,297.2584533691406,284.8865966796875,1.0,0.6045867204666138,0.4504846632480621,0.4504846632480621,1.0,1.0,-3.126261711120605,1.0556141138076782,2.0706474781036377,0.3520794510841369,0.9012123942375184,0.9012123942375184,0.0,184.58499145507807,178.0,42372.13671875,-0.0,2724.1201171875,1.0,280.65753173828125,283.4128723144531,290.5566711425781,293.2730712890625,313.061279296875,298.5343933105469,280.3500061035156,36272.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862963557243348,1.0,0.0,0.0,3.678378582000733,3.678402900695801,9.028303225022682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6058.34716796875,0.0,1567.0289306640625,1895.4371337890625,-0.0,4183.20947265625,0.9116831421852112,1.0,0.0,3.0,1.0,0.0
12147060,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8497900366783142,0.4298038780689239,0.3900741040706634,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9539568424224854,0.598891019821167,0.5689889192581177,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8615939021110535,0.4498649835586548,0.3164924085140228,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.7790301442146301,0.3282029330730438,0.3147725760936737,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6843551397323608,0.219811663031578,1.008925199508667,284.7116394042969,284.95001220703125,300.2633361816406,287.5566711425781,298.2585144042969,297.2431945800781,284.7124938964844,1.0,0.6022542119026184,0.4493609368801117,0.4493609368801117,1.0,1.0,-3.121072769165039,1.0509623289108276,2.070110559463501,0.3486944139003753,0.8530592322349548,0.8530592322349548,0.0,182.33303833007807,166.0,42890.58984375,-0.0,2701.826171875,1.0,280.3583374023437,283.22039794921875,290.59002685546875,293.3548278808594,313.061279296875,298.5343933105469,280.6499938964844,38797.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996355414390564,1.0,0.0,0.0,3.579702138900757,3.579725980758667,8.550413213015418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5449.79052734375,0.0,1476.8814697265625,1895.4371337890625,-0.0,4269.18896484375,0.891437292098999,1.0,0.0,3.0,1.0,0.0
12147120,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8497900366783142,0.4298038780689239,0.3900741040706634,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9539568424224854,0.598891019821167,0.5689889192581177,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8615939021110535,0.4498649835586548,0.3164924085140228,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.7790301442146301,0.3282029330730438,0.3147725760936737,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6843551397323608,0.219811663031578,1.008925199508667,284.7116394042969,284.95001220703125,300.2633361816406,287.5566711425781,298.2585144042969,297.2431945800781,284.7124938964844,1.0,0.6022542119026184,0.4493609368801117,0.4493609368801117,1.0,1.0,-3.121072769165039,1.0509623289108276,2.070110559463501,0.3486944139003753,0.8530592322349548,0.8530592322349548,0.0,182.33303833007807,166.0,42890.58984375,-0.0,2701.826171875,1.0,280.3583374023437,283.22039794921875,290.59002685546875,293.3548278808594,313.061279296875,298.5343933105469,280.6499938964844,38797.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996355414390564,1.0,0.0,0.0,3.579702138900757,3.579725980758667,8.550413213015418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5449.79052734375,0.0,1476.8814697265625,1895.4371337890625,-0.0,4269.18896484375,0.891437292098999,1.0,0.0,3.0,1.0,0.0
12147180,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8577442169189453,0.4293960928916931,0.3888164758682251,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.96452659368515,0.5995936989784241,0.5687264800071716,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8726430535316467,0.4536032676696777,0.3184776306152344,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7875129580497742,0.3288378715515136,0.3147050440311432,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.691685676574707,0.2199598997831344,1.006907343864441,284.9293212890625,284.95001220703125,300.24822998046875,287.5989990234375,298.252685546875,297.2458801269531,284.9312744140625,1.0,0.5976942777633667,0.4482372105121612,0.4482372105121612,1.0,1.0,-3.119109869003296,1.0475679636001587,2.0715420246124268,0.3455347120761871,0.8679686188697815,0.8679686188697815,0.0,174.90562438964844,154.0,42023.0390625,-0.0,2658.443603515625,1.0,280.641357421875,283.4751281738281,290.5374755859375,293.1707458496094,313.061279296875,298.5343933105469,280.95001220703125,36818.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794654846191406,1.0,0.0,0.0,3.538957357406616,3.538980484008789,8.356875582649081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5333.42578125,0.0,1419.0360107421875,1895.4371337890625,-0.0,4124.0751953125,0.8812613487243652,1.0,0.0,3.0,1.0,0.0
12147240,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8577442169189453,0.4293960928916931,0.3888164758682251,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.96452659368515,0.5995936989784241,0.5687264800071716,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.8726430535316467,0.4536032676696777,0.3184776306152344,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7875129580497742,0.3288378715515136,0.3147050440311432,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.691685676574707,0.2199598997831344,1.006907343864441,284.9293212890625,284.95001220703125,300.24822998046875,287.5989990234375,298.252685546875,297.2458801269531,284.9312744140625,1.0,0.5976942777633667,0.4482372105121612,0.4482372105121612,1.0,1.0,-3.119109869003296,1.0475679636001587,2.0715420246124268,0.3455347120761871,0.8679686188697815,0.8679686188697815,0.0,174.90562438964844,154.0,42023.0390625,-0.0,2658.443603515625,1.0,280.641357421875,283.4751281738281,290.5374755859375,293.1707458496094,313.061279296875,298.5343933105469,280.95001220703125,36818.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794654846191406,1.0,0.0,0.0,3.538957357406616,3.538980484008789,8.356875582649081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5333.42578125,0.0,1419.0360107421875,1895.4371337890625,-0.0,4124.0751953125,0.8812613487243652,1.0,0.0,3.0,1.0,0.0
12147300,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8645824790000916,0.4298373162746429,0.3888083696365356,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9725001454353333,0.6006569862365723,0.5692780017852783,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8810936808586121,0.4560352265834808,0.3198700845241546,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7943640351295471,0.3296143114566803,0.3150757253170013,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.6977391242980957,0.2204072177410125,1.007336139678955,285.0953063964844,284.95001220703125,300.2406311035156,287.6227111816406,298.25372314453125,297.2528991699219,285.103759765625,1.0,0.5951797962188721,0.447675347328186,0.447675347328186,1.0,1.0,-3.1223928928375244,1.047495722770691,2.074897289276123,0.3446521461009979,0.8938403725624084,0.8938403725624084,0.0,169.8032684326172,154.0,41458.8515625,-0.0,2637.732666015625,1.0,280.89581298828125,283.6632995605469,290.52703857421875,293.0541687011719,313.061279296875,298.5343933105469,280.95001220703125,35306.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680617451667786,1.0,0.0,0.0,3.556209087371826,3.556232213973999,8.438551049039233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5515.70654296875,0.0,1426.2484130859375,1895.4371337890625,-0.0,4024.1142578125,0.8844382762908936,1.0,0.0,3.0,1.0,0.0
12147360,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8732282519340515,0.4304920136928558,0.389144629240036,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9816173911094666,0.6019985675811768,0.5702371597290039,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8913745284080505,0.4586743712425232,0.3214988708496094,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8028090000152588,0.3305952548980713,0.3157059848308563,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7052469849586487,0.2210428416728973,1.00876784324646,285.13836669921875,284.95001220703125,300.23297119140625,287.64801025390625,298.2565002441406,297.2620544433594,285.1388854980469,1.0,0.5926741361618042,0.4472262263298034,0.4472262263298034,1.0,1.0,-3.1283843517303467,1.0487022399902344,2.0796821117401123,0.3444602191448211,0.9112574458122252,0.9112574458122252,0.0,164.09947204589844,142.0,41532.23828125,-0.0,2619.060791015625,1.0,280.94091796875,283.69903564453125,290.5812072753906,293.1581726074219,313.061279296875,298.5343933105469,280.6499938964844,34335.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624869227409364,1.0,0.0,0.0,3.597600221633911,3.597623586654663,8.636129109618196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5935.458984375,0.0,1463.374755859375,1895.4371337890625,-0.0,3974.723388671875,0.8925303220748901,1.0,0.0,3.0,1.0,0.0
12147420,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8902052640914917,0.4296275377273559,0.3885747492313385,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.997313916683197,0.6025987267494202,0.5710099339485168,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.912208080291748,0.462205022573471,0.3240137994289398,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8188451528549194,0.3314343988895416,0.3164219260215759,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7194462418556213,0.221577376127243,1.0102814435958862,284.9266052246094,284.95001220703125,300.2174987792969,287.702880859375,298.2491455078125,297.2615051269531,284.9252319335937,1.0,0.5872019529342651,0.4463280141353607,0.4463280141353607,1.0,1.0,-3.1343464851379395,1.0488184690475464,2.0855278968811035,0.3433998525142669,0.8905531167984009,0.8905531167984009,0.0,153.38278198242188,130.0,42281.84765625,-0.0,2573.43798828125,1.0,280.6581115722656,283.4604187011719,290.7347717285156,293.435546875,313.061279296875,298.5343933105469,280.95001220703125,35893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973648488521576,1.0,0.0,0.0,3.6100127696990967,3.610036373138428,8.695824931237439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5417.1689453125,0.0,1488.34423828125,1895.4371337890625,-0.0,4073.2724609375,0.8961333632469177,1.0,0.0,3.0,1.0,0.0
12147480,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8902052640914917,0.4296275377273559,0.3885747492313385,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.997313916683197,0.6025987267494202,0.5710099339485168,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.912208080291748,0.462205022573471,0.3240137994289398,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8188451528549194,0.3314343988895416,0.3164219260215759,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7194462418556213,0.221577376127243,1.0102814435958862,284.9266052246094,284.95001220703125,300.2174987792969,287.702880859375,298.2491455078125,297.2615051269531,284.9252319335937,1.0,0.5872019529342651,0.4463280141353607,0.4463280141353607,1.0,1.0,-3.1343464851379395,1.0488184690475464,2.0855278968811035,0.3433998525142669,0.8905531167984009,0.8905531167984009,0.0,153.38278198242188,130.0,42281.84765625,-0.0,2573.43798828125,1.0,280.6581115722656,283.4604187011719,290.7347717285156,293.435546875,313.061279296875,298.5343933105469,280.95001220703125,35893.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973648488521576,1.0,0.0,0.0,3.6100127696990967,3.610036373138428,8.695824931237439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5417.1689453125,0.0,1488.34423828125,1895.4371337890625,-0.0,4073.2724609375,0.8961333632469177,1.0,0.0,3.0,1.0,0.0
12147540,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9031016230583192,0.4295244514942169,0.3878078460693359,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9990000128746032,0.605179488658905,0.5527430772781372,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9304069876670836,0.4663331210613251,0.3264073729515075,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.830510675907135,0.3324847221374511,0.3169149458408355,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7294811010360718,0.222184881567955,1.0109866857528689,285.0956726074219,284.95001220703125,300.20184326171875,287.7627258300781,298.2464599609375,297.26934814453125,285.0949401855469,1.0,0.579837441444397,0.4454297721385956,0.4454297721385956,1.0,1.0,-3.11580777168274,1.0395890474319458,2.076218605041504,0.3385804891586303,0.9250898957252502,0.9250898957252502,0.0,145.14857482910156,118.0,41493.625,-0.0,2493.78759765625,1.0,280.9419860839844,283.6496887207031,290.7225341796875,293.3231506347656,313.061279296875,298.5343933105469,280.6499938964844,34444.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618167281150818,1.0,0.0,0.0,3.663084983825684,3.6631088256835938,8.953384735832515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.89990234375,0.0,1536.0941162109375,1895.4371337890625,-0.0,3968.763671875,0.9071956276893616,1.0,0.0,3.0,1.0,0.0
12147600,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9031016230583192,0.4295244514942169,0.3878078460693359,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9990000128746032,0.605179488658905,0.5527430772781372,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9304069876670836,0.4663331210613251,0.3264073729515075,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.830510675907135,0.3324847221374511,0.3169149458408355,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7294811010360718,0.222184881567955,1.0109866857528689,285.0956726074219,284.95001220703125,300.20184326171875,287.7627258300781,298.2464599609375,297.26934814453125,285.0949401855469,1.0,0.579837441444397,0.4454297721385956,0.4454297721385956,1.0,1.0,-3.11580777168274,1.0395890474319458,2.076218605041504,0.3385804891586303,0.9250898957252502,0.9250898957252502,0.0,145.14857482910156,118.0,41493.625,-0.0,2493.78759765625,1.0,280.9419860839844,283.6496887207031,290.7225341796875,293.3231506347656,313.061279296875,298.5343933105469,280.6499938964844,34444.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618167281150818,1.0,0.0,0.0,3.663084983825684,3.6631088256835938,8.953384735832515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.89990234375,0.0,1536.0941162109375,1895.4371337890625,-0.0,3968.763671875,0.9071956276893616,1.0,0.0,3.0,1.0,0.0
12147660,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9115847945213318,0.4289358258247375,0.3875223696231842,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.608048141002655,0.5382044315338135,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.941616714000702,0.4682099819183349,0.3278417289257049,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8377517461776733,0.3328214287757873,0.317284494638443,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7356624007225037,0.2223573923110962,1.0116926431655884,284.90771484375,284.95001220703125,300.1929931640625,287.798095703125,298.24517822265625,297.2745361328125,284.8996276855469,1.0,0.5749849677085876,0.444928914308548,0.444928914308548,1.0,1.0,-3.1010096073150635,1.0327545404434204,2.0682551860809326,0.3351083993911743,0.904238760471344,0.904238760471344,0.0,140.30661010742188,118.0,41983.9921875,-0.0,2440.014892578125,1.0,280.6885681152344,283.437255859375,290.8277587890625,293.5524597167969,313.061279296875,298.5343933105469,280.6499938964844,35608.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686359763145448,1.0,0.0,0.0,3.672032356262207,3.6720566749572754,8.99717747415707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5791.68994140625,0.0,1554.8707275390625,1895.4371337890625,-0.0,4029.182861328125,0.909466564655304,1.0,0.0,3.0,1.0,0.0
12147720,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9181991219520568,0.4280455112457275,0.3867234885692596,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9990000128746032,0.6105814576148987,0.5269675850868225,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9499154090881348,0.4693178832530975,0.3285954892635345,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8433042168617249,0.3328030407428741,0.3172357976436615,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7403612732887268,0.2222688645124435,1.011077046394348,284.86407470703125,284.95001220703125,300.1860046386719,287.8266906738281,298.24322509765625,297.2773132324219,284.8622131347656,1.0,0.5708029866218567,0.4445353746414184,0.4445353746414184,1.0,1.0,-3.0866520404815674,1.0263473987579346,2.060304880142212,0.3319494128227234,0.8943291306495667,0.8943291306495667,0.0,136.5253448486328,106.0,41873.13671875,-0.0,2393.12841796875,1.0,280.6576843261719,283.3971252441406,290.8475646972656,293.5362243652344,313.061279296875,298.5343933105469,280.95001220703125,36395.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970230996608734,1.0,0.0,0.0,3.657377243041992,3.6574013233184814,8.925504744183854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5412.15478515625,0.0,1544.3587646484375,1895.4371337890625,-0.0,4043.2431640625,0.9070249795913696,1.0,0.0,3.0,1.0,0.0
12147780,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9378538131713868,0.4276817739009857,0.3856296241283417,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6192901134490967,0.4975673854351043,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9712109565734864,0.4732135832309723,0.3307571411132812,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8592205047607422,0.3335781395435333,0.3173880279064178,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7538105249404907,0.2226411998271942,1.0103212594985962,285.03173828125,284.95001220703125,300.1700134277344,287.8939819335937,298.25653076171875,297.3102111816406,285.0312805175781,1.0,0.5604608654975891,0.4436410069465637,0.4436410069465637,1.0,1.0,-3.0518648624420166,1.010981798171997,2.0408830642700195,0.3243030309677124,0.9198090434074402,0.9198090434074402,0.0,127.06748962402344,124.0,40863.5625,-0.0,2279.671875,1.0,280.9422607421875,283.5935974121094,290.8330993652344,293.3984375,313.061279296875,298.5343933105469,280.6499938964844,35143.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538578391075134,1.0,0.0,0.0,3.683158874511719,3.683182954788208,9.051783536051516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5959.00244140625,0.0,1563.90576171875,1895.4371337890625,-0.0,3897.649169921875,0.9121738076210022,1.0,0.0,3.0,1.0,0.0
12147840,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9378538131713868,0.4276817739009857,0.3856296241283417,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6192901134490967,0.4975673854351043,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9712109565734864,0.4732135832309723,0.3307571411132812,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8592205047607422,0.3335781395435333,0.3173880279064178,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7538105249404907,0.2226411998271942,1.0103212594985962,285.03173828125,284.95001220703125,300.1700134277344,287.8939819335937,298.25653076171875,297.3102111816406,285.0312805175781,1.0,0.5604608654975891,0.4436410069465637,0.4436410069465637,1.0,1.0,-3.0518648624420166,1.010981798171997,2.0408830642700195,0.3243030309677124,0.9198090434074402,0.9198090434074402,0.0,127.06748962402344,124.0,40863.5625,-0.0,2279.671875,1.0,280.9422607421875,283.5935974121094,290.8330993652344,293.3984375,313.061279296875,298.5343933105469,280.6499938964844,35143.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538578391075134,1.0,0.0,0.0,3.683158874511719,3.683182954788208,9.051783536051516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5959.00244140625,0.0,1563.90576171875,1895.4371337890625,-0.0,3897.649169921875,0.9121738076210022,1.0,0.0,3.0,1.0,0.0
12147900,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9422649145126344,0.427225112915039,0.385462611913681,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.6238963007926941,0.4912866353988647,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9763545393943788,0.474945455789566,0.3321033418178558,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8631690144538879,0.3338864743709564,0.3177626430988312,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.757162868976593,0.2228377163410186,1.0112755298614502,284.8700866699219,284.95001220703125,300.16192626953125,287.9286193847656,298.2648010253906,297.32843017578125,284.86260986328125,1.0,0.5593684315681458,0.4431937932968139,0.4431937932968139,1.0,1.0,-3.047293186187744,1.008219838142395,2.0390734672546387,0.3221053183078766,0.8987801671028137,0.8987801671028137,0.0,125.20011901855467,124.0,41459.5390625,-0.0,2261.724609375,1.0,280.69781494140625,283.40655517578125,290.93768310546875,293.62921142578125,313.061279296875,298.5343933105469,280.6499938964844,36149.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958385705947876,1.0,0.0,0.0,3.6804511547088623,3.68047547340393,9.038479902301332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5790.3115234375,0.0,1568.4384765625,1895.4371337890625,-0.0,3938.18310546875,0.911685049533844,1.0,0.0,3.0,1.0,0.0
12147960,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.940937638282776,0.4263382256031036,0.3847919702529907,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9990000128746032,0.6272475719451904,0.4922510087490082,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9766941666603088,0.4763127565383911,0.3331317603588104,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.8627256751060486,0.3339236080646515,0.3178932964801788,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7567719221115112,0.2228474915027618,1.0116589069366455,284.83746337890625,284.95001220703125,300.15380859375,287.9637451171875,298.26763916015625,297.3369445800781,284.837646484375,1.0,0.5600860118865967,0.4430963695049286,0.4430963695049286,1.0,1.0,-3.0494887828826904,1.0087850093841553,2.040703773498535,0.3220167458057403,0.8874943256378174,0.8874943256378174,0.0,125.53298950195312,142.0,41538.671875,-0.0,2267.429443359375,1.0,280.6576538085937,283.3752746582031,290.973388671875,293.6300048828125,313.061279296875,298.5343933105469,280.95001220703125,36965.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597727060317992,1.0,0.0,0.0,3.653743982315064,3.6537680625915527,8.907780397748866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5417.05859375,0.0,1544.5687255859375,1895.4371337890625,-0.0,3950.559326171875,0.9066676497459412,1.0,0.0,3.0,1.0,0.0
