time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148020,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9309987425804138,0.4263220429420471,0.3844065964221954,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.6320870518684387,0.5054755806922913,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9710440039634703,0.480553925037384,0.3358349502086639,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.855914294719696,0.3349068462848663,0.318661630153656,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7509055733680725,0.223476767539978,1.014160394668579,285.0497436523437,284.95001220703125,300.1374206542969,288.03515625,298.27276611328125,297.3517761230469,285.0516357421875,1.0,0.5661246180534363,0.4429015219211578,0.4429015219211578,1.0,1.0,-3.072077512741089,1.0169432163238523,2.055134057998657,0.324761688709259,0.9181026220321656,0.9181026220321656,0.0,129.94834899902344,160.0,41084.11328125,-0.0,2331.671875,1.0,280.94219970703125,283.61114501953125,290.9811706542969,293.5433044433594,313.061279296875,298.5343933105469,280.6499938964844,35204.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447256922721864,1.0,0.0,0.0,3.675101518630981,3.675125598907471,9.012223927129526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6009.90869140625,0.0,1555.2791748046875,1895.4371337890625,-0.0,3815.3251953125,0.9104905724525452,1.0,0.0,3.0,1.0,0.0
12148080,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9309987425804138,0.4263220429420471,0.3844065964221954,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.6320870518684387,0.5054755806922913,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9710440039634703,0.480553925037384,0.3358349502086639,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.855914294719696,0.3349068462848663,0.318661630153656,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7509055733680725,0.223476767539978,1.014160394668579,285.0497436523437,284.95001220703125,300.1374206542969,288.03515625,298.27276611328125,297.3517761230469,285.0516357421875,1.0,0.5661246180534363,0.4429015219211578,0.4429015219211578,1.0,1.0,-3.072077512741089,1.0169432163238523,2.055134057998657,0.324761688709259,0.9181026220321656,0.9181026220321656,0.0,129.94834899902344,160.0,41084.11328125,-0.0,2331.671875,1.0,280.94219970703125,283.61114501953125,290.9811706542969,293.5433044433594,313.061279296875,298.5343933105469,280.6499938964844,35204.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447256922721864,1.0,0.0,0.0,3.675101518630981,3.675125598907471,9.012223927129526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6009.90869140625,0.0,1555.2791748046875,1895.4371337890625,-0.0,3815.3251953125,0.9104905724525452,1.0,0.0,3.0,1.0,0.0
12148140,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.913288116455078,0.425343781709671,0.384217232465744,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.6323264837265015,0.5309673547744751,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9577537178993224,0.4839949011802673,0.3387015163898468,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8433572053909302,0.3354651629924774,0.3197070658206939,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7401463985443115,0.2237985283136367,1.0178052186965942,284.89654541015625,284.95001220703125,300.1208190917969,288.107421875,298.2577819824219,297.3357849121094,284.8974609375,1.0,0.5767455101013184,0.4427066445350647,0.4427066445350647,1.0,1.0,-3.111571311950684,1.031482458114624,2.08008885383606,0.3303137719631195,0.8970141410827637,0.8970141410827637,0.0,138.60531616210938,178.0,42299.08203125,-0.0,2451.062744140625,1.0,280.6576538085937,283.4166564941406,291.1404724121094,293.8333435058594,313.061279296875,298.5343933105469,280.95001220703125,36430.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554911851882936,1.0,0.0,0.0,3.664138555526733,3.664162635803223,8.958535886449681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5508.92724609375,0.0,1552.18896484375,1895.4371337890625,-0.0,3912.293701171875,0.9086860418319702,1.0,0.0,3.0,1.0,0.0
12148200,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.913288116455078,0.425343781709671,0.384217232465744,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.6323264837265015,0.5309673547744751,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9577537178993224,0.4839949011802673,0.3387015163898468,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8433572053909302,0.3354651629924774,0.3197070658206939,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7401463985443115,0.2237985283136367,1.0178052186965942,284.89654541015625,284.95001220703125,300.1208190917969,288.107421875,298.2577819824219,297.3357849121094,284.8974609375,1.0,0.5767455101013184,0.4427066445350647,0.4427066445350647,1.0,1.0,-3.111571311950684,1.031482458114624,2.08008885383606,0.3303137719631195,0.8970141410827637,0.8970141410827637,0.0,138.60531616210938,178.0,42299.08203125,-0.0,2451.062744140625,1.0,280.6576538085937,283.4166564941406,291.1404724121094,293.8333435058594,313.061279296875,298.5343933105469,280.95001220703125,36430.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554911851882936,1.0,0.0,0.0,3.664138555526733,3.664162635803223,8.958535886449681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5508.92724609375,0.0,1552.18896484375,1895.4371337890625,-0.0,3912.293701171875,0.9086860418319702,1.0,0.0,3.0,1.0,0.0
12148260,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8938192129135132,0.4254168570041656,0.3842172622680664,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9990000128746032,0.6295685172080994,0.5643401741981506,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9394654035568236,0.488351047039032,0.3417096138000488,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8283212184906006,0.3365162312984466,0.3208265304565429,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7270964980125427,0.2243367880582809,1.0212968587875366,285.10430908203125,284.95001220703125,300.10406494140625,288.17974853515625,298.2357482910156,297.3123474121094,285.10650634765625,1.0,0.590286910533905,0.441289335489273,0.441289335489273,1.0,1.0,-3.16084098815918,1.0467909574508667,2.1140501499176025,0.3344064354896545,0.9345588088035583,0.9345588088035583,0.0,150.39422607421875,181.0,42017.94140625,-0.0,2609.3544921875,1.0,280.9423828125,283.6485290527344,291.15020751953125,293.7682189941406,313.061279296875,298.5343933105469,280.6499938964844,34673.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456266164779664,1.0,0.0,0.0,3.706706523895264,3.706730842590332,9.167896450890112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6128.658203125,0.0,1587.09814453125,1895.4371337890625,-0.0,3823.47900390625,0.91722571849823,1.0,0.0,3.0,1.0,0.0
12148320,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8938192129135132,0.4254168570041656,0.3842172622680664,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.9990000128746032,0.6295685172080994,0.5643401741981506,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9394654035568236,0.488351047039032,0.3417096138000488,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8283212184906006,0.3365162312984466,0.3208265304565429,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7270964980125427,0.2243367880582809,1.0212968587875366,285.10430908203125,284.95001220703125,300.10406494140625,288.17974853515625,298.2357482910156,297.3123474121094,285.10650634765625,1.0,0.590286910533905,0.441289335489273,0.441289335489273,1.0,1.0,-3.16084098815918,1.0467909574508667,2.1140501499176025,0.3344064354896545,0.9345588088035583,0.9345588088035583,0.0,150.39422607421875,181.0,42017.94140625,-0.0,2609.3544921875,1.0,280.9423828125,283.6485290527344,291.15020751953125,293.7682189941406,313.061279296875,298.5343933105469,280.6499938964844,34673.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456266164779664,1.0,0.0,0.0,3.706706523895264,3.706730842590332,9.167896450890112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6128.658203125,0.0,1587.09814453125,1895.4371337890625,-0.0,3823.47900390625,0.91722571849823,1.0,0.0,3.0,1.0,0.0
12148380,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8802103996276855,0.4244313836097717,0.3840654194355011,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.623853325843811,0.5897652506828308,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9264564514160156,0.4917942881584167,0.3446165919303894,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8177590370178223,0.3370439410209656,0.3218950033187866,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7177190780639648,0.2244747579097747,1.0243269205093384,284.9536437988281,284.95001220703125,300.0871276855469,288.2513427734375,298.20538330078125,297.277587890625,284.9537353515625,1.0,0.600479006767273,0.439871996641159,0.439871996641159,1.0,1.0,-3.199682235717773,1.0579005479812622,2.141781806945801,0.3371388912200928,0.9220287203788756,0.9220287203788756,0.0,159.9463653564453,184.0,43393.23046875,-0.0,2738.794921875,1.0,280.6573181152344,283.4425964355469,291.30194091796875,294.0659484863281,313.061279296875,298.5343933105469,280.3500061035156,35648.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599395394325256,1.0,0.0,0.0,3.7252683639526367,3.7252931594848633,9.259945272788172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6333.79345703125,0.0,1615.8475341796875,1895.4371337890625,-0.0,3952.046875,0.9218446612358092,1.0,0.0,3.0,1.0,0.0
12148440,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8802103996276855,0.4244313836097717,0.3840654194355011,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.623853325843811,0.5897652506828308,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9264564514160156,0.4917942881584167,0.3446165919303894,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8177590370178223,0.3370439410209656,0.3218950033187866,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7177190780639648,0.2244747579097747,1.0243269205093384,284.9536437988281,284.95001220703125,300.0871276855469,288.2513427734375,298.20538330078125,297.277587890625,284.9537353515625,1.0,0.600479006767273,0.439871996641159,0.439871996641159,1.0,1.0,-3.199682235717773,1.0579005479812622,2.141781806945801,0.3371388912200928,0.9220287203788756,0.9220287203788756,0.0,159.9463653564453,184.0,43393.23046875,-0.0,2738.794921875,1.0,280.6573181152344,283.4425964355469,291.30194091796875,294.0659484863281,313.061279296875,298.5343933105469,280.3500061035156,35648.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599395394325256,1.0,0.0,0.0,3.7252683639526367,3.7252931594848633,9.259945272788172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6333.79345703125,0.0,1615.8475341796875,1895.4371337890625,-0.0,3952.046875,0.9218446612358092,1.0,0.0,3.0,1.0,0.0
12148500,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8706043362617493,0.4234132170677185,0.3835702240467071,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9922680854797364,0.6205639243125916,0.5897334218025208,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.9165529012680054,0.4930391013622284,0.345787912607193,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8098242282867432,0.3369273245334625,0.3221652805805206,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7105301022529602,0.2242383807897567,1.024927020072937,284.818359375,284.95001220703125,300.0785827636719,288.2865905761719,298.190673828125,297.2620544433594,284.8116760253906,1.0,0.6039586067199707,0.439163327217102,0.439163327217102,1.0,1.0,-3.2014029026031494,1.056753635406494,2.144649267196656,0.3360513150691986,0.9001599550247192,0.9001599550247192,0.0,166.0252227783203,184.0,44256.49609375,-0.0,2775.59423828125,1.0,280.3992919921875,283.2646484375,291.37091064453125,294.2593994140625,313.061279296875,298.5343933105469,280.3500061035156,36642.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702070355415344,1.0,0.0,0.0,3.7121152877807617,3.712140083312988,9.194671406476118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6144.2548828125,0.0,1608.2716064453125,1895.4371337890625,-0.0,4043.0322265625,0.919151782989502,1.0,0.0,3.0,1.0,0.0
12148560,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8619879484176636,0.4221910834312439,0.3827158510684967,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9836441874504088,0.6179481148719788,0.5871473550796509,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.9080290198326112,0.4940938651561737,0.3467027544975281,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8022899627685547,0.336626261472702,0.3221527636051178,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.7035927772521973,0.2238520979881286,1.0244662761688232,284.7884521484375,284.95001220703125,300.07000732421875,288.3214111328125,298.1781311035156,297.2503967285156,284.7886047363281,1.0,0.6065014004707336,0.4383280575275421,0.4383280575275421,1.0,1.0,-3.197937488555908,1.053394436836243,2.144542932510376,0.3334842324256897,0.8859177231788635,0.8859177231788635,0.0,171.50160217285156,187.0,44255.98828125,-0.0,2798.308349609375,1.0,280.3577575683594,283.2352600097656,291.37646484375,294.2230224609375,313.061279296875,298.5343933105469,280.6499938964844,37490.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745660424232484,1.0,0.0,0.0,3.676023960113525,3.676048517227173,9.016748094836656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5730.580078125,0.0,1573.546630859375,1895.4371337890625,-0.0,4081.31201171875,0.9119844436645508,1.0,0.0,3.0,1.0,0.0
12148620,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8521410822868347,0.421610414981842,0.3819444179534912,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.972649097442627,0.616182804107666,0.584760308265686,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8997901678085327,0.4978704452514648,0.349162220954895,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7935332655906677,0.3370435833930969,0.322504460811615,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6953675150871277,0.2237781286239624,1.024373173713684,284.9797058105469,284.95001220703125,300.0526733398437,288.38922119140625,298.16827392578125,297.2494812011719,284.9811096191406,1.0,0.6103770732879639,0.4366574883460998,0.4366574883460998,1.0,1.0,-3.197392225265503,1.0490375757217407,2.148354768753052,0.3290139734745025,0.9057952165603638,0.9057952165603638,0.0,178.6268310546875,190.0,43373.3828125,-0.0,2836.109375,1.0,280.64227294921875,283.4642028808594,291.3456726074219,294.068115234375,313.061279296875,298.5343933105469,280.3500061035156,35976.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961362600326538,1.0,0.0,0.0,3.669655323028565,3.6696794033050537,8.985533099803433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6314.8896484375,0.0,1554.966552734375,1895.4371337890625,-0.0,3964.72265625,0.9097744226455688,1.0,0.0,3.0,1.0,0.0
12148680,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8521410822868347,0.421610414981842,0.3819444179534912,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.972649097442627,0.616182804107666,0.584760308265686,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8997901678085327,0.4978704452514648,0.349162220954895,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7935332655906677,0.3370435833930969,0.322504460811615,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6953675150871277,0.2237781286239624,1.024373173713684,284.9797058105469,284.95001220703125,300.0526733398437,288.38922119140625,298.16827392578125,297.2494812011719,284.9811096191406,1.0,0.6103770732879639,0.4366574883460998,0.4366574883460998,1.0,1.0,-3.197392225265503,1.0490375757217407,2.148354768753052,0.3290139734745025,0.9057952165603638,0.9057952165603638,0.0,178.6268310546875,190.0,43373.3828125,-0.0,2836.109375,1.0,280.64227294921875,283.4642028808594,291.3456726074219,294.068115234375,313.061279296875,298.5343933105469,280.3500061035156,35976.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961362600326538,1.0,0.0,0.0,3.669655323028565,3.6696794033050537,8.985533099803433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6314.8896484375,0.0,1554.966552734375,1895.4371337890625,-0.0,3964.72265625,0.9097744226455688,1.0,0.0,3.0,1.0,0.0
12148740,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8458438515663147,0.4202906191349029,0.3813164532184601,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9653608798980712,0.6148050427436829,0.5838704705238342,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.895443856716156,0.501022219657898,0.3517365455627441,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7881747484207153,0.337200403213501,0.3230497539043426,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6902632117271423,0.2236024588346481,1.0251365900039673,284.8302917480469,284.95001220703125,300.0351867675781,288.4539794921875,298.15625,297.2453918457031,284.8305358886719,1.0,0.6134912371635437,0.4349869191646576,0.4349869191646576,1.0,1.0,-3.200244426727295,1.0459073781967163,2.154336929321289,0.3252944350242615,0.8766817450523376,0.8766817450523376,0.0,183.6480255126953,193.0,44240.75,-0.0,2869.422119140625,1.0,280.3578186035156,283.27557373046875,291.4760131835937,294.306396484375,313.061279296875,298.5343933105469,280.6499938964844,37397.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695116877555848,1.0,0.0,0.0,3.624052047729492,3.6240758895874015,8.76359138146654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5757.9296875,0.0,1514.87060546875,1895.4371337890625,-0.0,4036.906005859375,0.9003750085830688,1.0,0.0,3.0,1.0,0.0
12148800,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8458438515663147,0.4202906191349029,0.3813164532184601,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9653608798980712,0.6148050427436829,0.5838704705238342,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.895443856716156,0.501022219657898,0.3517365455627441,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7881747484207153,0.337200403213501,0.3230497539043426,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.6902632117271423,0.2236024588346481,1.0251365900039673,284.8302917480469,284.95001220703125,300.0351867675781,288.4539794921875,298.15625,297.2453918457031,284.8305358886719,1.0,0.6134912371635437,0.4349869191646576,0.4349869191646576,1.0,1.0,-3.200244426727295,1.0459073781967163,2.154336929321289,0.3252944350242615,0.8766817450523376,0.8766817450523376,0.0,183.6480255126953,193.0,44240.75,-0.0,2869.422119140625,1.0,280.3578186035156,283.27557373046875,291.4760131835937,294.306396484375,313.061279296875,298.5343933105469,280.6499938964844,37397.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695116877555848,1.0,0.0,0.0,3.624052047729492,3.6240758895874015,8.76359138146654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5757.9296875,0.0,1514.87060546875,1895.4371337890625,-0.0,4036.906005859375,0.9003750085830688,1.0,0.0,3.0,1.0,0.0
12148860,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8423996567726135,0.4199682772159576,0.3807673752307892,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9613207578659058,0.614579439163208,0.5833564400672913,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8932987451553345,0.5035306215286255,0.3532930910587311,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7852892279624939,0.3375462591648102,0.3232737779617309,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6874721050262451,0.2236503511667251,1.0251669883728027,284.9937438964844,284.95001220703125,300.0238952636719,288.4935302734375,298.152587890625,297.2471008300781,284.9981384277344,1.0,0.6151220798492432,0.4344511926174164,0.4344511926174164,1.0,1.0,-3.201135396957397,1.0448323488235474,2.1563029289245605,0.3238906562328338,0.8953799605369568,0.8953799605369568,0.0,186.37033081054688,193.0,43420.02734375,-0.0,2886.15283203125,1.0,280.6201477050781,283.47625732421875,291.4420166015625,294.1434631347656,313.061279296875,298.5343933105469,280.6499938964844,36091.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594793319702148,1.0,0.0,0.0,3.6202800273895264,3.6203036308288574,8.745358286432747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5949.001953125,0.0,1501.0333251953125,1895.4371337890625,-0.0,3947.943115234375,0.899050235748291,1.0,0.0,3.0,1.0,0.0
12148920,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8413509726524353,0.420039027929306,0.3808108270168304,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.96003657579422,0.6147640943527222,0.5834776163101196,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8930326104164124,0.5051790475845337,0.3544202744960785,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7844780087471008,0.3379169106483459,0.3236079812049866,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6866499781608582,0.2238199710845947,1.0258803367614746,285.0174255371094,284.95001220703125,300.0174865722656,288.5150146484375,298.1522521972656,297.25048828125,285.0186767578125,1.0,0.6160922050476074,0.434149831533432,0.434149831533432,1.0,1.0,-3.2039449214935303,1.045122146606445,2.158822774887085,0.3234928548336029,0.9013232588768004,0.9013232588768004,0.0,187.45721435546875,196.0,43433.05078125,-0.0,2897.936279296875,1.0,280.6419372558594,283.49853515625,291.4693298339844,294.1918640136719,313.061279296875,298.5343933105469,280.95001220703125,35637.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564489126205444,1.0,0.0,0.0,3.630626916885376,3.630650520324707,8.795418580120895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5652.9345703125,0.0,1509.0208740234375,1895.4371337890625,-0.0,3920.86865234375,0.9008255004882812,1.0,0.0,3.0,1.0,0.0
12148980,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8396455645561218,0.4208076894283294,0.3814122676849365,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.9579323530197144,0.6160305142402649,0.5845093727111816,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.8935930728912354,0.5103416442871094,0.3579249382019043,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7834341526031494,0.3394109606742859,0.3249438405036926,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.6855607032775879,0.2246965914964676,1.0295356512069702,285.1932983398437,284.95001220703125,299.9996337890625,288.5715026855469,298.1546936035156,297.2646484375,285.19366455078125,1.0,0.6190272569656372,0.4333127439022064,0.4333127439022064,1.0,1.0,-3.216117143630981,1.047536849975586,2.1685802936553955,0.3230519890785217,0.9490950703620912,0.9490950703620912,0.0,189.9073486328125,199.0,42825.10546875,-0.0,2936.798828125,1.0,280.9418640136719,283.70074462890625,291.5208740234375,294.1896667480469,313.061279296875,298.5343933105469,280.6499938964844,33819.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429765343666076,1.0,0.0,0.0,3.709216594696045,3.709240674972534,9.180316737911198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6290.0029296875,0.0,1583.475830078125,1895.4371337890625,-0.0,3799.474609375,0.917181670665741,1.0,0.0,3.0,1.0,0.0
12149040,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8396455645561218,0.4208076894283294,0.3814122676849365,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.9579323530197144,0.6160305142402649,0.5845093727111816,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.8935930728912354,0.5103416442871094,0.3579249382019043,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.7834341526031494,0.3394109606742859,0.3249438405036926,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.6855607032775879,0.2246965914964676,1.0295356512069702,285.1932983398437,284.95001220703125,299.9996337890625,288.5715026855469,298.1546936035156,297.2646484375,285.19366455078125,1.0,0.6190272569656372,0.4333127439022064,0.4333127439022064,1.0,1.0,-3.216117143630981,1.047536849975586,2.1685802936553955,0.3230519890785217,0.9490950703620912,0.9490950703620912,0.0,189.9073486328125,199.0,42825.10546875,-0.0,2936.798828125,1.0,280.9418640136719,283.70074462890625,291.5208740234375,294.1896667480469,313.061279296875,298.5343933105469,280.6499938964844,33819.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429765343666076,1.0,0.0,0.0,3.709216594696045,3.709240674972534,9.180316737911198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6290.0029296875,0.0,1583.475830078125,1895.4371337890625,-0.0,3799.474609375,0.917181670665741,1.0,0.0,3.0,1.0,0.0
12149100,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8386068344116211,0.4206000864505768,0.3816208839416504,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9567022919654846,0.6161419749259949,0.5850131511688232,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8936774134635925,0.5124040246009827,0.3596319258213043,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7828009724617004,0.3398847281932831,0.3256326019763946,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.684967577457428,0.2249852865934372,1.031651735305786,285.0523986816406,284.95001220703125,299.9906311035156,288.59783935546875,298.15240478515625,297.26666259765625,285.0448303222656,1.0,0.6205733418464661,0.4328942000865936,0.4328942000865936,1.0,1.0,-3.2224061489105225,1.0488027334213257,2.1736032962799072,0.3229712247848511,0.9423395395278932,0.9423395395278932,0.0,191.2780303955078,199.0,43801.45703125,-0.0,2957.548828125,1.0,280.69677734375,283.5135192871094,291.63458251953125,294.4617614746094,313.061279296875,298.5343933105469,280.6499938964844,34368.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512330889701844,1.0,0.0,0.0,3.740663528442383,3.7406880855560303,9.336639550383552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6144.36865234375,0.0,1623.8851318359375,1895.4371337890625,-0.0,3874.06396484375,0.924199640750885,1.0,0.0,3.0,1.0,0.0
12149160,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8363264203071594,0.4198331534862518,0.3811889886856079,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9540107846260072,0.6156370043754578,0.5848370790481567,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8924334645271301,0.5139602422714233,0.3608911335468292,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7810360789299011,0.3399821519851684,0.3259393870830536,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6833404302597046,0.224990889430046,1.03255295753479,285.0043334960937,284.95001220703125,299.9815673828125,288.622802734375,298.1461486816406,297.26336669921875,285.0028991699219,1.0,0.6219231486320496,0.4323314428329468,0.4323314428329468,1.0,1.0,-3.224648714065552,1.0482196807861328,2.176429033279419,0.321952611207962,0.940717339515686,0.940717339515686,0.0,193.25526428222656,202.0,43965.4375,-0.0,2973.159912109375,1.0,280.6571960449219,283.4588317871094,291.6683349609375,294.4808349609375,313.061279296875,298.5343933105469,280.3500061035156,34919.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567030668258668,1.0,0.0,0.0,3.7553164958953857,3.755341291427612,9.409929475623358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6479.3857421875,0.0,1645.2064208984375,1895.4371337890625,-0.0,3923.142578125,0.9280760288238524,1.0,0.0,3.0,1.0,0.0
12149220,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8305504322052002,0.4175596833229065,0.3795257210731506,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9469369649887084,0.6136602163314819,0.5834436416625977,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8886213302612305,0.5163713097572327,0.3628372251987457,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7762573957443237,0.3395266532897949,0.3258820474147796,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6788358688354492,0.2244505286216735,1.0317813158035278,284.8235168457031,284.95001220703125,299.9633483886719,288.6681213378906,298.1292419433594,297.2507629394531,284.8231506347656,1.0,0.6240377426147461,0.4312059581279754,0.4312059581279754,1.0,1.0,-3.222325325012207,1.0444830656051636,2.177842140197754,0.3187879025936126,0.9079201221466064,0.9079201221466064,0.0,197.7172393798828,205.0,44957.41796875,-0.0,2992.801513671875,1.0,280.3574523925781,283.23651123046875,291.7231750488281,294.62042236328125,313.061279296875,298.5343933105469,280.04998779296875,36730.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712178707122804,1.0,0.0,0.0,3.733511686325073,3.733536720275879,9.300971441916772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6604.0732421875,0.0,1633.6697998046875,1895.4371337890625,-0.0,4051.927978515625,0.924323558807373,1.0,0.0,3.0,1.0,0.0
12149280,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8305504322052002,0.4175596833229065,0.3795257210731506,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9469369649887084,0.6136602163314819,0.5834436416625977,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8886213302612305,0.5163713097572327,0.3628372251987457,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7762573957443237,0.3395266532897949,0.3258820474147796,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6788358688354492,0.2244505286216735,1.0317813158035278,284.8235168457031,284.95001220703125,299.9633483886719,288.6681213378906,298.1292419433594,297.2507629394531,284.8231506347656,1.0,0.6240377426147461,0.4312059581279754,0.4312059581279754,1.0,1.0,-3.222325325012207,1.0444830656051636,2.177842140197754,0.3187879025936126,0.9079201221466064,0.9079201221466064,0.0,197.7172393798828,205.0,44957.41796875,-0.0,2992.801513671875,1.0,280.3574523925781,283.23651123046875,291.7231750488281,294.62042236328125,313.061279296875,298.5343933105469,280.04998779296875,36730.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712178707122804,1.0,0.0,0.0,3.733511686325073,3.733536720275879,9.300971441916772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6604.0732421875,0.0,1633.6697998046875,1895.4371337890625,-0.0,4051.927978515625,0.924323558807373,1.0,0.0,3.0,1.0,0.0
12149340,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.8246604204177856,0.4150435328483581,0.3774717152118683,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.9394431114196776,0.6112186312675476,0.5814026594161987,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.8846871256828308,0.5185219645500183,0.3644794523715973,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7712476253509521,0.3386936485767364,0.3253386318683624,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.67396479845047,0.2235278934240341,1.0288279056549072,284.6844482421875,284.95001220703125,299.9449157714844,288.706787109375,298.11138916015625,297.2371520996094,284.6856994628906,1.0,0.6254785656929016,0.4300804436206817,0.4300804436206817,1.0,1.0,-3.215174436569214,1.0389641523361206,2.176210165023804,0.3148455619812011,0.8593925833702087,0.8593925833702087,0.0,202.03550720214844,208.0,45732.76953125,-0.0,3001.395751953125,1.0,280.05792236328125,283.0702209472656,291.7473449707031,294.700927734375,313.061279296875,298.5343933105469,280.3500061035156,39040.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820712208747864,1.0,0.0,0.0,3.625791072845459,3.6258153915405273,8.772004775892128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5957.0859375,0.0,1529.0025634765625,1895.4371337890625,-0.0,4146.701171875,0.9018537998199464,1.0,0.0,3.0,1.0,0.0
12149400,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.8246604204177856,0.4150435328483581,0.3774717152118683,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.9394431114196776,0.6112186312675476,0.5814026594161987,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844787597656,0.8846871256828308,0.5185219645500183,0.3644794523715973,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7712476253509521,0.3386936485767364,0.3253386318683624,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.67396479845047,0.2235278934240341,1.0288279056549072,284.6844482421875,284.95001220703125,299.9449157714844,288.706787109375,298.11138916015625,297.2371520996094,284.6856994628906,1.0,0.6254785656929016,0.4300804436206817,0.4300804436206817,1.0,1.0,-3.215174436569214,1.0389641523361206,2.176210165023804,0.3148455619812011,0.8593925833702087,0.8593925833702087,0.0,202.03550720214844,208.0,45732.76953125,-0.0,3001.395751953125,1.0,280.05792236328125,283.0702209472656,291.7473449707031,294.700927734375,313.061279296875,298.5343933105469,280.3500061035156,39040.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820712208747864,1.0,0.0,0.0,3.625791072845459,3.6258153915405273,8.772004775892128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5957.0859375,0.0,1529.0025634765625,1895.4371337890625,-0.0,4146.701171875,0.9018537998199464,1.0,0.0,3.0,1.0,0.0
12149460,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8213144540786743,0.4144743382930755,0.3765291273593902,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9350422024726868,0.6107164025306702,0.5804460048675537,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.883526623249054,0.5225233435630798,0.3669301867485046,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7685270309448242,0.3389672338962555,0.3253472447395324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6711288690567017,0.2233633697032928,1.0273566246032717,284.8890380859375,284.95001220703125,299.9263000488281,288.738037109375,298.1059875488281,297.2406616210937,284.8912353515625,1.0,0.6269181370735168,0.4292449355125427,0.4292449355125427,1.0,1.0,-3.214062690734864,1.036407470703125,2.1776552200317383,0.3122914731502533,0.8679555058479309,0.8679555058479309,0.0,204.84182739257807,211.0,44540.39453125,-0.0,3014.46337890625,1.0,280.3416748046875,283.3211975097656,291.6868591308594,294.4962463378906,313.061279296875,298.5343933105469,280.6499938964844,37337.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674460887908936,1.0,0.0,0.0,3.566982746124268,3.5670061111450195,8.489757874485804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5813.20166015625,0.0,1452.5355224609375,1895.4371337890625,-0.0,4018.67626953125,0.8878615498542786,1.0,0.0,3.0,1.0,0.0
12149520,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8213144540786743,0.4144743382930755,0.3765291273593902,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9350422024726868,0.6107164025306702,0.5804460048675537,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.883526623249054,0.5225233435630798,0.3669301867485046,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7685270309448242,0.3389672338962555,0.3253472447395324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6711288690567017,0.2233633697032928,1.0273566246032717,284.8890380859375,284.95001220703125,299.9263000488281,288.738037109375,298.1059875488281,297.2406616210937,284.8912353515625,1.0,0.6269181370735168,0.4292449355125427,0.4292449355125427,1.0,1.0,-3.214062690734864,1.036407470703125,2.1776552200317383,0.3122914731502533,0.8679555058479309,0.8679555058479309,0.0,204.84182739257807,211.0,44540.39453125,-0.0,3014.46337890625,1.0,280.3416748046875,283.3211975097656,291.6868591308594,294.4962463378906,313.061279296875,298.5343933105469,280.6499938964844,37337.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674460887908936,1.0,0.0,0.0,3.566982746124268,3.5670061111450195,8.489757874485804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5813.20166015625,0.0,1452.5355224609375,1895.4371337890625,-0.0,4018.67626953125,0.8878615498542786,1.0,0.0,3.0,1.0,0.0
12149580,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8204851150512695,0.4151327908039093,0.3769766092300415,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9338924288749696,0.6117122173309326,0.5811666250228882,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8850700855255127,0.5277668237686157,0.3704421818256378,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7682313919067383,0.3402464687824249,0.3264124095439911,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6706646084785461,0.2240555733442306,1.0298733711242676,285.0772399902344,284.95001220703125,299.9075012207031,288.76123046875,298.1086730957031,297.2555236816406,285.0781555175781,1.0,0.6291020512580872,0.4284094274044037,0.4284094274044037,1.0,1.0,-3.2239880561828613,1.0379269123077393,2.186061143875122,0.311437040567398,0.900949478149414,0.900949478149414,0.0,206.4712829589844,214.0,43707.73046875,-0.0,3044.554443359375,1.0,280.6410827636719,283.5433959960937,291.7021789550781,294.4381103515625,313.061279296875,298.5343933105469,280.95001220703125,35087.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521942138671876,1.0,0.0,0.0,3.5969138145446777,3.5969371795654297,8.632832759758458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5731.5302734375,0.0,1468.175048828125,1895.4371337890625,-0.0,3882.70751953125,0.8929204344749451,1.0,0.0,3.0,1.0,0.0
12149640,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8204851150512695,0.4151327908039093,0.3769766092300415,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9338924288749696,0.6117122173309326,0.5811666250228882,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8850700855255127,0.5277668237686157,0.3704421818256378,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7682313919067383,0.3402464687824249,0.3264124095439911,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6706646084785461,0.2240555733442306,1.0298733711242676,285.0772399902344,284.95001220703125,299.9075012207031,288.76123046875,298.1086730957031,297.2555236816406,285.0781555175781,1.0,0.6291020512580872,0.4284094274044037,0.4284094274044037,1.0,1.0,-3.2239880561828613,1.0379269123077393,2.186061143875122,0.311437040567398,0.900949478149414,0.900949478149414,0.0,206.4712829589844,214.0,43707.73046875,-0.0,3044.554443359375,1.0,280.6410827636719,283.5433959960937,291.7021789550781,294.4381103515625,313.061279296875,298.5343933105469,280.95001220703125,35087.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521942138671876,1.0,0.0,0.0,3.5969138145446777,3.5969371795654297,8.632832759758458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5731.5302734375,0.0,1468.175048828125,1895.4371337890625,-0.0,3882.70751953125,0.8929204344749451,1.0,0.0,3.0,1.0,0.0
12149700,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109680175781,0.8202008008956909,0.4156012237071991,0.3773370385169983,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.9335106015205384,0.612419605255127,0.581752598285675,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8859793543815613,0.5305598974227905,0.372323215007782,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.768262505531311,0.3410541713237762,0.3271257877349853,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.670664370059967,0.224572405219078,1.0319981575012207,285.2114562988281,284.95001220703125,299.8980407714844,288.7695617675781,298.1107482910156,297.26397705078125,285.2178955078125,1.0,0.6304415464401245,0.427991658449173,0.427991658449173,1.0,1.0,-3.2307982444763184,1.039357304573059,2.1914408206939697,0.3112965822219848,0.9314550161361694,0.9314550161361694,0.0,207.3296661376953,214.0,43043.328125,-0.0,3063.859130859375,1.0,280.8976745605469,283.7091979980469,291.69537353515625,294.3360595703125,313.061279296875,298.5343933105469,280.95001220703125,33952.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944000244140625,1.0,0.0,0.0,3.6386895179748535,3.6387128829956055,8.834526283862942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5926.03271484375,0.0,1505.347412109375,1895.4371337890625,-0.0,3808.754150390625,0.9017537236213684,1.0,0.0,3.0,1.0,0.0
12149760,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8201068639755249,0.416132241487503,0.3778570890426636,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9333661794662476,0.6132215261459351,0.582534909248352,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.887090265750885,0.5334343910217285,0.3743408322334289,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.7684819102287292,0.3419435024261474,0.3279757797718048,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.6708702445030212,0.2251770496368408,1.0347024202346802,285.2413330078125,284.95001220703125,299.8885192871094,288.7756042480469,298.113037109375,297.27294921875,285.2413024902344,1.0,0.6319491863250732,0.4274850487709045,0.4274850487709045,1.0,1.0,-3.2390623092651367,1.0410997867584229,2.197962760925293,0.3111501932144165,0.9543280601501464,0.9543280601501464,0.0,208.16387939453125,217.0,43156.28125,-0.0,3086.234375,1.0,280.9416198730469,283.73260498046875,291.7367553710937,294.4350891113281,313.061279296875,298.5343933105469,280.6499938964844,33298.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941623032093048,1.0,0.0,0.0,3.695881605148315,3.6959056854248047,9.11442725737288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6370.8154296875,0.0,1564.349853515625,1895.4371337890625,-0.0,3787.192626953125,0.9138190746307372,1.0,0.0,3.0,1.0,0.0
