time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149820,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8174744248390198,0.4152028560638428,0.3776903748512268,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9300174713134766,0.6127645969390869,0.5828450322151184,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8866791725158691,0.5373020768165588,0.3775069117546081,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7667813301086426,0.3425294160842895,0.3290120661258697,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.66937255859375,0.2255616039037704,1.038230061531067,285.0428466796875,284.95001220703125,299.8693542480469,288.7804870605469,298.1044616699219,297.2720642089844,285.04107666015625,1.0,0.634819746017456,0.4264717698097229,0.4264717698097229,1.0,1.0,-3.2485461235046387,1.0419341325759888,2.2066121101379395,0.3100185990333557,0.9504147171974182,0.9504147171974182,0.0,211.3334350585937,220.0,44360.828125,-0.0,3124.290771484375,1.0,280.6571960449219,283.4808654785156,291.8407287597656,294.69097900390625,313.061279296875,298.5343933105469,280.3500061035156,34426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584197998046876,1.0,0.0,0.0,3.760226011276245,3.760250806808472,9.434549497200352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6556.955078125,0.0,1647.1614990234375,1895.4371337890625,-0.0,3938.4873046875,0.9288511276245116,1.0,0.0,3.0,1.0,0.0
12149880,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8174744248390198,0.4152028560638428,0.3776903748512268,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9300174713134766,0.6127645969390869,0.5828450322151184,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8866791725158691,0.5373020768165588,0.3775069117546081,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7667813301086426,0.3425294160842895,0.3290120661258697,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.66937255859375,0.2255616039037704,1.038230061531067,285.0428466796875,284.95001220703125,299.8693542480469,288.7804870605469,298.1044616699219,297.2720642089844,285.04107666015625,1.0,0.634819746017456,0.4264717698097229,0.4264717698097229,1.0,1.0,-3.2485461235046387,1.0419341325759888,2.2066121101379395,0.3100185990333557,0.9504147171974182,0.9504147171974182,0.0,211.3334350585937,220.0,44360.828125,-0.0,3124.290771484375,1.0,280.6571960449219,283.4808654785156,291.8407287597656,294.69097900390625,313.061279296875,298.5343933105469,280.3500061035156,34426.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584197998046876,1.0,0.0,0.0,3.760226011276245,3.760250806808472,9.434549497200352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6556.955078125,0.0,1647.1614990234375,1895.4371337890625,-0.0,3938.4873046875,0.9288511276245116,1.0,0.0,3.0,1.0,0.0
12149940,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8122535943984985,0.4129449725151062,0.3760477900505066,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9234169721603394,0.610639214515686,0.5813288688659668,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8835967183113098,0.5398941040039062,0.3795862793922424,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7627172470092773,0.3420149683952331,0.3289134204387665,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6655781269073486,0.2250352054834365,1.0375924110412598,284.8535461425781,284.95001220703125,299.8500061035156,288.7751159667969,298.0873107910156,297.2592468261719,284.8525695800781,1.0,0.6369056105613708,0.4254585206508636,0.4254585206508636,1.0,1.0,-3.24637222290039,1.0384920835494995,2.2078802585601807,0.307134598493576,0.921333372592926,0.921333372592926,0.0,215.78163146972656,223.0,45463.2890625,-0.0,3144.228271484375,1.0,280.3573303222656,283.2501525878906,291.8455810546875,294.7893981933594,313.061279296875,298.5343933105469,280.04998779296875,36187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759873747825624,1.0,0.0,0.0,3.758899688720703,3.758924722671509,9.427895406588503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6681.720703125,0.0,1659.17626953125,1895.4371337890625,-0.0,4093.7470703125,0.929646909236908,1.0,0.0,3.0,1.0,0.0
12150000,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8122535943984985,0.4129449725151062,0.3760477900505066,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9234169721603394,0.610639214515686,0.5813288688659668,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8835967183113098,0.5398941040039062,0.3795862793922424,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7627172470092773,0.3420149683952331,0.3289134204387665,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.6655781269073486,0.2250352054834365,1.0375924110412598,284.8535461425781,284.95001220703125,299.8500061035156,288.7751159667969,298.0873107910156,297.2592468261719,284.8525695800781,1.0,0.6369056105613708,0.4254585206508636,0.4254585206508636,1.0,1.0,-3.24637222290039,1.0384920835494995,2.2078802585601807,0.307134598493576,0.921333372592926,0.921333372592926,0.0,215.78163146972656,223.0,45463.2890625,-0.0,3144.228271484375,1.0,280.3573303222656,283.2501525878906,291.8455810546875,294.7893981933594,313.061279296875,298.5343933105469,280.04998779296875,36187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759873747825624,1.0,0.0,0.0,3.758899688720703,3.758924722671509,9.427895406588503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6681.720703125,0.0,1659.17626953125,1895.4371337890625,-0.0,4093.7470703125,0.929646909236908,1.0,0.0,3.0,1.0,0.0
12150060,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6996765136719,0.8081695437431335,0.4110439121723175,0.3745781481266022,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9183858633041382,0.6086770296096802,0.5797659158706665,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.8811682462692261,0.541473925113678,0.3808587789535522,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7595277428627014,0.3413161337375641,0.3284897804260254,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.6625004410743713,0.2243402451276779,1.035549283027649,284.6995544433594,284.95001220703125,299.8359680175781,288.76715087890625,298.0736999511719,297.24835205078125,284.6980285644531,1.0,0.6379626393318176,0.4247243404388428,0.4247243404388428,1.0,1.0,-3.241293668746948,1.0347188711166382,2.2065749168396,0.304513931274414,0.8830991387367249,0.8830991387367249,0.0,218.96026611328125,223.0,46318.67578125,-0.0,3150.785400390625,1.0,280.07147216796875,283.0644836425781,291.8416748046875,294.8694152832031,313.061279296875,298.5343933105469,280.04998779296875,38066.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878461956977844,1.0,0.0,0.0,3.7036519050598153,3.703676700592041,9.152792586064606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6409.4111328125,0.0,1609.3681640625,1895.4371337890625,-0.0,4196.5439453125,0.918331503868103,1.0,0.0,3.0,1.0,0.0
12150120,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971740722656,0.806522011756897,0.4103504419326782,0.3739480972290039,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.9164193272590636,0.6079334616661072,0.579071044921875,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.8802053332328796,0.5421320796012878,0.3813064396381378,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.7582616209983826,0.3410407304763794,0.3282599151134491,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.6612615585327148,0.2240502685308456,1.034462571144104,284.6972045898437,284.95001220703125,299.8305053710937,288.76397705078125,298.0687255859375,297.2445983886719,284.69781494140625,1.0,0.6382826566696167,0.4244388043880462,0.4244388043880462,1.0,1.0,-3.2386553287506104,1.0330108404159546,2.205644369125366,0.3033788204193115,0.873344898223877,0.873344898223877,0.0,220.17169189453125,226.0,46236.58203125,-0.0,3151.75048828125,1.0,280.0576477050781,283.06610107421875,291.81561279296875,294.8158569335937,313.061279296875,298.5343933105469,280.3500061035156,38512.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891039729118348,1.0,0.0,0.0,3.6718170642852783,3.671841621398926,8.996122460303013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6008.30712890625,0.0,1576.486083984375,1895.4371337890625,-0.0,4207.3427734375,0.91170072555542,1.0,0.0,3.0,1.0,0.0
12150180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8030673861503601,0.4096545875072479,0.3729038834571838,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9122879505157472,0.6071128249168396,0.5778290033340454,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8792589902877808,0.5462588667869568,0.3838351964950561,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.755739152431488,0.3411462604999542,0.3281171321868896,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6586455702781677,0.2237888127565384,1.0326017141342163,284.8900756835937,284.95001220703125,299.8109436035156,288.7520751953125,298.062255859375,297.24737548828125,284.8918762207031,1.0,0.639613926410675,0.4234191179275512,0.4234191179275512,1.0,1.0,-3.2365219593048096,1.029582977294922,2.206938982009888,0.3001921772956848,0.8812435865402222,0.8812435865402222,0.0,223.06138610839844,229.0,44993.04296875,-0.0,3163.10693359375,1.0,280.34210205078125,283.3067626953125,291.70831298828125,294.5590515136719,313.061279296875,298.5343933105469,280.6499938964844,37118.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759702682495116,1.0,0.0,0.0,3.622138977050781,3.6221628189086914,8.754341820349509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5847.6591796875,0.0,1510.69873046875,1895.4371337890625,-0.0,4093.597412109375,0.8999522924423218,1.0,0.0,3.0,1.0,0.0
12150240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8030673861503601,0.4096545875072479,0.3729038834571838,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9122879505157472,0.6071128249168396,0.5778290033340454,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8792589902877808,0.5462588667869568,0.3838351964950561,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.755739152431488,0.3411462604999542,0.3281171321868896,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6586455702781677,0.2237888127565384,1.0326017141342163,284.8900756835937,284.95001220703125,299.8109436035156,288.7520751953125,298.062255859375,297.24737548828125,284.8918762207031,1.0,0.639613926410675,0.4234191179275512,0.4234191179275512,1.0,1.0,-3.2365219593048096,1.029582977294922,2.206938982009888,0.3001921772956848,0.8812435865402222,0.8812435865402222,0.0,223.06138610839844,229.0,44993.04296875,-0.0,3163.10693359375,1.0,280.34210205078125,283.3067626953125,291.70831298828125,294.5590515136719,313.061279296875,298.5343933105469,280.6499938964844,37118.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759702682495116,1.0,0.0,0.0,3.622138977050781,3.6221628189086914,8.754341820349509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5847.6591796875,0.0,1510.69873046875,1895.4371337890625,-0.0,4093.597412109375,0.8999522924423218,1.0,0.0,3.0,1.0,0.0
12150300,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8023762702941895,0.4098370671272278,0.3729306757450104,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9114245772361756,0.6073330640792847,0.5778611898422241,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8798016905784607,0.5488671660423279,0.3855279982089996,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7553563714027405,0.3416168689727783,0.3284547328948974,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6581887006759644,0.2240024507045745,1.03317129611969,285.0307922363281,284.95001220703125,299.8011169433594,288.745849609375,298.0625305175781,297.253662109375,285.0377197265625,1.0,0.6405336856842041,0.4229092597961426,0.4229092597961426,1.0,1.0,-3.239713668823242,1.0294159650802612,2.2102975845336914,0.2992274761199951,0.9003921151161194,0.9003921151161194,0.0,223.99429321289065,229.0,44058.23046875,-0.0,3175.233642578125,1.0,280.5979919433594,283.4847412109375,291.6661071777344,294.3952331542969,313.061279296875,298.5343933105469,280.6499938964844,35940.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660778641700744,1.0,0.0,0.0,3.626156806945801,3.626180648803711,8.773774311521265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6020.822265625,0.0,1506.3602294921875,1895.4371337890625,-0.0,4006.575439453125,0.9003921151161194,1.0,0.0,3.0,1.0,0.0
12150360,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8021572828292847,0.4101896584033966,0.3732435703277588,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9111002683639526,0.6077904105186462,0.5782549977302551,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8808053135871887,0.5516607165336609,0.3874547779560089,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7553876042366028,0.3422666192054748,0.3290343284606933,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6581545472145081,0.2243859469890594,1.0347052812576294,285.0703125,284.95001220703125,299.7912902832031,288.73944091796875,298.06427001953125,297.2616882324219,285.0711364746094,1.0,0.641664445400238,0.4225244522094726,0.4225244522094726,1.0,1.0,-3.2454183101654053,1.0304653644561768,2.2149529457092285,0.2989359498023987,0.9128046035766602,0.9128046035766602,0.0,224.7427520751953,232.0,44044.23046875,-0.0,3191.856689453125,1.0,280.6415405273437,283.5234680175781,291.6829833984375,294.4515686035156,313.061279296875,298.5343933105469,280.3500061035156,35138.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612728357315063,1.0,0.0,0.0,3.650401115417481,3.650424957275391,8.891488505469169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6453.52490234375,0.0,1527.1695556640625,1895.4371337890625,-0.0,3963.923828125,0.9049049019813538,1.0,0.0,3.0,1.0,0.0
12150420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7997907400131226,0.4092174172401428,0.3729391396045685,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9084226489067078,0.6070306301116943,0.5781551599502563,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8808962106704712,0.5556012988090515,0.3906090259552002,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7540234327316284,0.3426275253295898,0.3297702670097351,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6568771600723267,0.2245517373085022,1.0368725061416626,284.9091186523437,284.95001220703125,299.77154541015625,288.7261962890625,298.0569152832031,297.2621154785156,284.908447265625,1.0,0.6439586877822876,0.4217548072338104,0.4217548072338104,1.0,1.0,-3.2522284984588623,1.0309067964553833,2.221321821212769,0.2979650199413299,0.8937262296676636,0.8937262296676636,0.0,227.49305725097656,235.0,45166.05859375,-0.0,3222.064208984375,1.0,280.3577880859375,283.3211975097656,291.76495361328125,294.6690368652344,313.061279296875,298.5343933105469,280.6499938964844,36312.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732933640480042,1.0,0.0,0.0,3.645108938217163,3.645133018493652,8.865726499607263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5895.30712890625,0.0,1530.06787109375,1895.4371337890625,-0.0,4070.157958984375,0.9043160676956176,1.0,0.0,3.0,1.0,0.0
12150480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7997907400131226,0.4092174172401428,0.3729391396045685,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9084226489067078,0.6070306301116943,0.5781551599502563,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8808962106704712,0.5556012988090515,0.3906090259552002,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7540234327316284,0.3426275253295898,0.3297702670097351,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6568771600723267,0.2245517373085022,1.0368725061416626,284.9091186523437,284.95001220703125,299.77154541015625,288.7261962890625,298.0569152832031,297.2621154785156,284.908447265625,1.0,0.6439586877822876,0.4217548072338104,0.4217548072338104,1.0,1.0,-3.2522284984588623,1.0309067964553833,2.221321821212769,0.2979650199413299,0.8937262296676636,0.8937262296676636,0.0,227.49305725097656,235.0,45166.05859375,-0.0,3222.064208984375,1.0,280.3577880859375,283.3211975097656,291.76495361328125,294.6690368652344,313.061279296875,298.5343933105469,280.6499938964844,36312.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732933640480042,1.0,0.0,0.0,3.645108938217163,3.645133018493652,8.865726499607263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5895.30712890625,0.0,1530.06787109375,1895.4371337890625,-0.0,4070.157958984375,0.9043160676956176,1.0,0.0,3.0,1.0,0.0
12150540,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7970637679100037,0.4089310765266418,0.3724478483200073,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9053435921669006,0.6067880988121033,0.5776975750923157,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8806445002555847,0.5603020787239075,0.3936672806739807,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7522868514060974,0.3432498574256897,0.3302659094333648,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6552191376686096,0.2248527258634567,1.0380892753601074,285.0660095214844,284.95001220703125,299.7517395019531,288.7123718261719,298.0534973144531,297.26824951171875,285.0665283203125,1.0,0.6461184024810791,0.4209851622581482,0.4209851622581482,1.0,1.0,-3.256815195083618,1.0305479764938354,2.2262673377990723,0.2964316308498382,0.9226069450378418,0.9226069450378418,0.0,230.4415283203125,238.0,44226.0859375,-0.0,3248.588134765625,1.0,280.6422119140625,283.5135192871094,291.6867370605469,294.482666015625,313.061279296875,298.5343933105469,280.3500061035156,34929.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646487832069396,1.0,0.0,0.0,3.679659366607666,3.6796834468841553,9.034591244017064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6473.78662109375,0.0,1558.34423828125,1895.4371337890625,-0.0,3993.915771484375,0.9112758636474608,1.0,0.0,3.0,1.0,0.0
12150600,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7970637679100037,0.4089310765266418,0.3724478483200073,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.9053435921669006,0.6067880988121033,0.5776975750923157,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8806445002555847,0.5603020787239075,0.3936672806739807,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7522868514060974,0.3432498574256897,0.3302659094333648,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6552191376686096,0.2248527258634567,1.0380892753601074,285.0660095214844,284.95001220703125,299.7517395019531,288.7123718261719,298.0534973144531,297.26824951171875,285.0665283203125,1.0,0.6461184024810791,0.4209851622581482,0.4209851622581482,1.0,1.0,-3.256815195083618,1.0305479764938354,2.2262673377990723,0.2964316308498382,0.9226069450378418,0.9226069450378418,0.0,230.4415283203125,238.0,44226.0859375,-0.0,3248.588134765625,1.0,280.6422119140625,283.5135192871094,291.6867370605469,294.482666015625,313.061279296875,298.5343933105469,280.3500061035156,34929.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646487832069396,1.0,0.0,0.0,3.679659366607666,3.6796834468841553,9.034591244017064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6473.78662109375,0.0,1558.34423828125,1895.4371337890625,-0.0,3993.915771484375,0.9112758636474608,1.0,0.0,3.0,1.0,0.0
12150660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7940486073493958,0.4076629281044006,0.3718179166316986,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9020801186561584,0.6055701375007629,0.5771036744117737,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8800848126411438,0.5640109181404114,0.396623432636261,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7503533959388733,0.343322604894638,0.3307099640369415,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6534132361412048,0.2247994989156723,1.0392835140228271,284.89910888671875,284.95001220703125,299.7318725585937,288.697998046875,298.0433654785156,297.2654113769531,284.8983154296875,1.0,0.6483078002929688,0.4199867844581604,0.4199867844581604,1.0,1.0,-3.2608792781829834,1.0293880701065063,2.2314913272857666,0.2944492101669311,0.901726007461548,0.901726007461548,0.0,233.6622772216797,241.0,45329.125,-0.0,3275.52099609375,1.0,280.3575744628906,283.3057861328125,291.7412414550781,294.6609191894531,313.061279296875,298.5343933105469,280.04998779296875,36235.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771105647087096,1.0,0.0,0.0,3.677261352539064,3.677285671234131,9.022820108839368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6635.3818359375,0.0,1565.488525390625,1895.4371337890625,-0.0,4103.556640625,0.9114351868629456,1.0,0.0,3.0,1.0,0.0
12150720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7940486073493958,0.4076629281044006,0.3718179166316986,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9020801186561584,0.6055701375007629,0.5771036744117737,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8800848126411438,0.5640109181404114,0.396623432636261,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7503533959388733,0.343322604894638,0.3307099640369415,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6534132361412048,0.2247994989156723,1.0392835140228271,284.89910888671875,284.95001220703125,299.7318725585937,288.697998046875,298.0433654785156,297.2654113769531,284.8983154296875,1.0,0.6483078002929688,0.4199867844581604,0.4199867844581604,1.0,1.0,-3.2608792781829834,1.0293880701065063,2.2314913272857666,0.2944492101669311,0.901726007461548,0.901726007461548,0.0,233.6622772216797,241.0,45329.125,-0.0,3275.52099609375,1.0,280.3575744628906,283.3057861328125,291.7412414550781,294.6609191894531,313.061279296875,298.5343933105469,280.04998779296875,36235.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771105647087096,1.0,0.0,0.0,3.677261352539064,3.677285671234131,9.022820108839368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6635.3818359375,0.0,1565.488525390625,1895.4371337890625,-0.0,4103.556640625,0.9114351868629456,1.0,0.0,3.0,1.0,0.0
12150780,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7893610596656799,0.4054541885852813,0.3701412081718445,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8971428275108337,0.6031851768493652,0.5752379894256592,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8778901100158691,0.566775918006897,0.3987655639648437,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7470579743385315,0.3426229357719421,0.3303597867488861,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.6502895355224609,0.2241135388612747,1.0375981330871582,284.7467041015625,284.95001220703125,299.71197509765625,288.68316650390625,298.0273742675781,297.25439453125,284.7472229003906,1.0,0.6499268412590027,0.4189884066581726,0.4189884066581726,1.0,1.0,-3.256754398345948,1.0252426862716677,2.2315115928649902,0.2912561595439911,0.8607532978057861,0.8607532978057861,0.0,237.72349548339844,244.0,46141.48046875,-0.0,3288.946044921875,1.0,280.05828857421875,283.1244506835937,291.7325439453125,294.72174072265625,313.061279296875,298.5343933105469,280.3500061035156,38331.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902079105377196,1.0,0.0,0.0,3.595659017562866,3.5956830978393555,8.626811336398532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5989.69775390625,0.0,1490.72900390625,1895.4371337890625,-0.0,4216.8037109375,0.8946648240089417,1.0,0.0,3.0,1.0,0.0
12150840,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7893610596656799,0.4054541885852813,0.3701412081718445,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8971428275108337,0.6031851768493652,0.5752379894256592,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8778901100158691,0.566775918006897,0.3987655639648437,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7470579743385315,0.3426229357719421,0.3303597867488861,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.6502895355224609,0.2241135388612747,1.0375981330871582,284.7467041015625,284.95001220703125,299.71197509765625,288.68316650390625,298.0273742675781,297.25439453125,284.7472229003906,1.0,0.6499268412590027,0.4189884066581726,0.4189884066581726,1.0,1.0,-3.256754398345948,1.0252426862716677,2.2315115928649902,0.2912561595439911,0.8607532978057861,0.8607532978057861,0.0,237.72349548339844,244.0,46141.48046875,-0.0,3288.946044921875,1.0,280.05828857421875,283.1244506835937,291.7325439453125,294.72174072265625,313.061279296875,298.5343933105469,280.3500061035156,38331.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902079105377196,1.0,0.0,0.0,3.595659017562866,3.5956830978393555,8.626811336398532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5989.69775390625,0.0,1490.72900390625,1895.4371337890625,-0.0,4216.8037109375,0.8946648240089417,1.0,0.0,3.0,1.0,0.0
12150900,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7873340845108032,0.4049173891544342,0.3694056272506714,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8949640989303589,0.6025000810623169,0.574337363243103,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8771144151687622,0.5687588453292847,0.3999254107475281,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7456157803535461,0.3425439596176147,0.3301665186882019,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6488758325576782,0.2239240556955337,1.0364965200424194,284.88433837890625,284.95001220703125,299.7019958496094,288.67559814453125,298.02301025390625,297.2540588378906,284.8915405273437,1.0,0.6506142616271973,0.4184892177581787,0.4184892177581787,1.0,1.0,-3.254617214202881,1.0231508016586304,2.23146653175354,0.2895330786705017,0.8697176575660706,0.8697176575660706,0.0,239.4928131103516,244.0,45100.734375,-0.0,3294.036865234375,1.0,280.299560546875,283.3032531738281,291.6448059082031,294.4757080078125,313.061279296875,298.5343933105469,280.3500061035156,37464.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829474687576294,1.0,0.0,0.0,3.566852331161499,3.56687593460083,8.489137712786032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6126.11328125,0.0,1453.3211669921875,1895.4371337890625,-0.0,4154.291015625,0.8882544040679932,1.0,0.0,3.0,1.0,0.0
12150960,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7863467335700989,0.4048698842525482,0.3692467808723449,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8938189148902893,0.6023553013801575,0.5740527510643005,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.877360999584198,0.5712452530860901,0.401552677154541,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7449719905853271,0.3428092300891876,0.3303315937519073,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6481951475143433,0.2239990234375,1.036548733711243,284.9316101074219,284.95001220703125,299.6919860839844,288.6679382324219,298.022216796875,297.2585754394531,284.9331359863281,1.0,0.6514617800712585,0.4180949330329895,0.4180949330329895,1.0,1.0,-3.2562949657440186,1.0226958990097046,2.2335991859436035,0.2885951399803161,0.8736224174499512,0.8736224174499512,0.0,240.66310119628903,247.0,44961.56640625,-0.0,3304.29052734375,1.0,280.3415832519531,283.35479736328125,291.6277770996094,294.4748840332031,313.061279296875,298.5343933105469,280.6499938964844,36696.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780212640762328,1.0,0.0,0.0,3.561928033828736,3.561951398849488,8.465714245176059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5832.0439453125,0.0,1442.4581298828125,1895.4371337890625,-0.0,4111.5,0.8862468004226685,1.0,0.0,3.0,1.0,0.0
12151020,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7854651808738708,0.4053897261619568,0.3696006834506988,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8926790952682495,0.6028546690940857,0.5743497610092163,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8789086937904358,0.5768824815750122,0.4053548574447632,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7446290850639343,0.3439012765884399,0.3312496244907379,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.6477927565574646,0.224642276763916,1.0389851331710815,285.1016845703125,284.95001220703125,299.6719665527344,288.6523742675781,298.024658203125,297.2730407714844,285.1021728515625,1.0,0.65362548828125,0.4173063635826111,0.4173063635826111,1.0,1.0,-3.2656753063201904,1.0239802598953247,2.241695165634156,0.2876474559307098,0.9086149334907532,0.9086149334907532,0.0,242.51466369628903,250.0,44065.01171875,-0.0,3335.59619140625,1.0,280.6411437988281,283.55908203125,291.5997314453125,294.36883544921875,313.061279296875,298.5343933105469,280.3500061035156,34684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641678929328918,1.0,0.0,0.0,3.607779741287232,3.607803106307984,8.685070156388974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6430.279296875,0.0,1476.975341796875,1895.4371337890625,-0.0,3989.65087890625,0.8950364589691162,1.0,0.0,3.0,1.0,0.0
12151080,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7854651808738708,0.4053897261619568,0.3696006834506988,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8926790952682495,0.6028546690940857,0.5743497610092163,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8789086937904358,0.5768824815750122,0.4053548574447632,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.7446290850639343,0.3439012765884399,0.3312496244907379,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.6477927565574646,0.224642276763916,1.0389851331710815,285.1016845703125,284.95001220703125,299.6719665527344,288.6523742675781,298.024658203125,297.2730407714844,285.1021728515625,1.0,0.65362548828125,0.4173063635826111,0.4173063635826111,1.0,1.0,-3.2656753063201904,1.0239802598953247,2.241695165634156,0.2876474559307098,0.9086149334907532,0.9086149334907532,0.0,242.51466369628903,250.0,44065.01171875,-0.0,3335.59619140625,1.0,280.6411437988281,283.55908203125,291.5997314453125,294.36883544921875,313.061279296875,298.5343933105469,280.3500061035156,34684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641678929328918,1.0,0.0,0.0,3.607779741287232,3.607803106307984,8.685070156388974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6430.279296875,0.0,1476.975341796875,1895.4371337890625,-0.0,3989.65087890625,0.8950364589691162,1.0,0.0,3.0,1.0,0.0
12151140,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7832118272781372,0.40438973903656,0.3692766726016998,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8902223706245422,0.6018772125244141,0.5740566253662109,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8790552020072937,0.5809435248374939,0.4086152613162994,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7433456778526306,0.3441835939884186,0.3319278359413147,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6466480493545532,0.224801704287529,1.0412042140960691,284.93359375,284.95001220703125,299.6518859863281,288.6365051269531,298.0167236328125,297.2726745605469,284.9325866699219,1.0,0.6559494733810425,0.4165177643299103,0.4165177643299103,1.0,1.0,-3.2723512649536133,1.0242607593536377,2.248090505599976,0.2865590155124664,0.8923909068107605,0.8923909068107605,0.0,245.42828369140625,253.0,45220.26171875,-0.0,3366.871826171875,1.0,280.3580627441406,283.3481750488281,291.6783447265625,294.5855407714844,313.061279296875,298.5343933105469,280.6499938964844,35910.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767709374427797,1.0,0.0,0.0,3.617686748504639,3.6177103519439697,8.732833975955145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5882.2939453125,0.0,1496.853515625,1895.4371337890625,-0.0,4100.59228515625,0.8978931307792664,1.0,0.0,3.0,1.0,0.0
12151200,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7832118272781372,0.40438973903656,0.3692766726016998,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8902223706245422,0.6018772125244141,0.5740566253662109,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8790552020072937,0.5809435248374939,0.4086152613162994,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7433456778526306,0.3441835939884186,0.3319278359413147,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6466480493545532,0.224801704287529,1.0412042140960691,284.93359375,284.95001220703125,299.6518859863281,288.6365051269531,298.0167236328125,297.2726745605469,284.9325866699219,1.0,0.6559494733810425,0.4165177643299103,0.4165177643299103,1.0,1.0,-3.2723512649536133,1.0242607593536377,2.248090505599976,0.2865590155124664,0.8923909068107605,0.8923909068107605,0.0,245.42828369140625,253.0,45220.26171875,-0.0,3366.871826171875,1.0,280.3580627441406,283.3481750488281,291.6783447265625,294.5855407714844,313.061279296875,298.5343933105469,280.6499938964844,35910.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767709374427797,1.0,0.0,0.0,3.617686748504639,3.6177103519439697,8.732833975955145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5882.2939453125,0.0,1496.853515625,1895.4371337890625,-0.0,4100.59228515625,0.8978931307792664,1.0,0.0,3.0,1.0,0.0
12151260,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.780958354473114,0.4040450155735016,0.3687353730201721,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8877461552619934,0.6014059782028198,0.5733931660652161,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8787325620651245,0.584729015827179,0.4110292196273803,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7419006824493408,0.3445490598678589,0.3321844041347503,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6453110575675964,0.2249742150306701,1.0418683290481567,285.0781555175781,284.95001220703125,299.6358337402344,288.6236267089844,298.01287841796875,297.2763366699219,285.0794982910156,1.0,0.6576216220855713,0.4157518744468689,0.4157518744468689,1.0,1.0,-3.274904727935791,1.0231419801712036,2.251762628555298,0.2847514748573303,0.9187918305397034,0.9187918305397034,0.0,247.9954833984375,253.0,44283.359375,-0.0,3387.006591796875,1.0,280.63348388671875,283.5279541015625,291.5959167480469,294.3857421875,313.061279296875,298.5343933105469,280.6499938964844,34750.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692109823226928,1.0,0.0,0.0,3.651820421218872,3.6518442630767822,8.898404644241964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6074.734375,0.0,1525.83984375,1895.4371337890625,-0.0,4034.255126953125,0.9049723148345948,1.0,0.0,3.0,1.0,0.0
12151320,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7806364893913269,0.4040402472019195,0.3687432706356048,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8873621821403503,0.6013781428337097,0.5733739733695984,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8788900971412659,0.5857593417167664,0.4117522537708282,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7417190670967102,0.3446992933750152,0.3323334455490112,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.6451399326324463,0.2250637114048004,1.042302131652832,285.082275390625,284.95001220703125,299.6318054199219,288.6203918457031,298.01251220703125,297.278076171875,285.0825500488281,1.0,0.6580793261528015,0.4155603945255279,0.4155603945255279,1.0,1.0,-3.276460647583008,1.023185968399048,2.25327467918396,0.2844306528568268,0.9228301644325256,0.9228301644325256,0.0,248.499755859375,256.0,44302.08203125,-0.0,3393.353515625,1.0,280.6420593261719,283.5310974121094,291.5970153808594,294.3972473144531,313.061279296875,298.5343933105469,280.3500061035156,34627.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686078429222108,1.0,0.0,0.0,3.663853645324707,3.663877487182617,8.957143222687591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6456.1201171875,0.0,1538.3280029296875,1895.4371337890625,-0.0,4028.93505859375,0.9075095653533936,1.0,0.0,3.0,1.0,0.0
12151380,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7778300642967224,0.4027237594127655,0.3680682480335235,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8842770457267761,0.5999153256416321,0.5725495219230652,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8784530758857727,0.5895215272903442,0.414760559797287,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7399336099624634,0.3446595370769501,0.3326769769191742,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6435111165046692,0.2249611318111419,1.0433048009872437,284.910400390625,284.95001220703125,299.6116638183594,288.6041564941406,298.0018005371094,297.27423095703125,284.909423828125,1.0,0.6601990461349487,0.4146029949188232,0.4146029949188232,1.0,1.0,-3.279904842376709,1.0218321084976196,2.258072853088379,0.2824099659919739,0.9031386375427246,0.9031386375427246,0.0,251.8011779785156,259.0,45419.765625,-0.0,3419.652099609375,1.0,280.357666015625,283.3175354003906,291.64874267578125,294.573486328125,313.061279296875,298.5343933105469,280.04998779296875,35994.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813113808631896,1.0,0.0,0.0,3.670567750930786,3.6705918312072754,8.990001560960081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6619.72021484375,0.0,1556.13037109375,1895.4371337890625,-0.0,4140.11181640625,0.9097601175308228,1.0,0.0,3.0,1.0,0.0
12151440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7778300642967224,0.4027237594127655,0.3680682480335235,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8842770457267761,0.5999153256416321,0.5725495219230652,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8784530758857727,0.5895215272903442,0.414760559797287,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7399336099624634,0.3446595370769501,0.3326769769191742,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6435111165046692,0.2249611318111419,1.0433048009872437,284.910400390625,284.95001220703125,299.6116638183594,288.6041564941406,298.0018005371094,297.27423095703125,284.909423828125,1.0,0.6601990461349487,0.4146029949188232,0.4146029949188232,1.0,1.0,-3.279904842376709,1.0218321084976196,2.258072853088379,0.2824099659919739,0.9031386375427246,0.9031386375427246,0.0,251.8011779785156,259.0,45419.765625,-0.0,3419.652099609375,1.0,280.357666015625,283.3175354003906,291.64874267578125,294.573486328125,313.061279296875,298.5343933105469,280.04998779296875,35994.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813113808631896,1.0,0.0,0.0,3.670567750930786,3.6705918312072754,8.990001560960081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6619.72021484375,0.0,1556.13037109375,1895.4371337890625,-0.0,4140.11181640625,0.9097601175308228,1.0,0.0,3.0,1.0,0.0
12151500,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7758303284645081,0.4016591310501098,0.3673324286937713,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8821265697479248,0.5986971259117126,0.5716603994369507,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8776354789733887,0.5909713506698608,0.4159389436244964,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7385604381561279,0.3443191945552826,0.3325491845607757,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.6422378420829773,0.2246534377336502,1.042731523513794,284.7787780761719,284.95001220703125,299.6015930175781,288.5959777832031,297.9938659667969,297.2687072753906,284.7728576660156,1.0,0.6610509157180786,0.4141243100166321,0.4141243100166321,1.0,1.0,-3.278529167175293,1.0200445652008057,2.258484601974488,0.2809631824493408,0.878849983215332,0.878849983215332,0.0,253.7813415527344,259.0,46306.6484375,-0.0,3427.607421875,1.0,280.1008605957031,283.151611328125,291.67156982421875,294.7132568359375,313.061279296875,298.5343933105469,280.04998779296875,37189.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905362725257874,1.0,0.0,0.0,3.6457552909851074,3.645779609680176,8.868871077538643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6414.638671875,0.0,1537.3406982421875,1895.4371337890625,-0.0,4219.61474609375,0.9046398401260376,1.0,0.0,3.0,1.0,0.0
