time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151560,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7735223174095154,0.4004771709442138,0.3663591146469116,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.8796564936637878,0.5973000526428223,0.5704683661460876,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.8765060305595398,0.5922979116439819,0.416916936635971,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7369263172149658,0.3438436388969421,0.3322210013866424,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.6407044529914856,0.2242193818092346,1.041389226913452,284.75341796875,284.95001220703125,299.59149169921875,288.5877685546875,297.9852905273437,297.2621459960937,284.7537536621094,1.0,0.6617280840873718,0.41370889544487,0.41370889544487,1.0,1.0,-3.275094985961914,1.0176818370819092,2.257413148880005,0.2793850302696228,0.8627538084983826,0.8627538084983826,0.0,255.90542602539065,262.0,46242.40625,-0.0,3431.671875,1.0,280.058349609375,283.130859375,291.6380615234375,294.6328430175781,313.061279296875,298.5343933105469,280.3500061035156,38133.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945873022079468,1.0,0.0,0.0,3.596475839614868,3.5964996814727783,8.630730690128985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5975.578125,0.0,1490.16259765625,1895.4371337890625,-0.0,4254.17529296875,0.89469313621521,1.0,0.0,3.0,1.0,0.0
12151620,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7707582116127014,0.3998372256755829,0.3654220104217529,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8765211701393127,0.59623122215271,0.5690646767616272,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8761153221130371,0.5968250036239624,0.4197350740432739,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7350014448165894,0.3439204394817352,0.3320894539356231,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.6388047337532043,0.2240509241819381,1.040102243423462,284.9344177246094,284.95001220703125,299.5713195800781,288.57135009765625,297.9799499511719,297.2657470703125,284.93585205078125,1.0,0.6631646156311035,0.4128780663013458,0.4128780663013458,1.0,1.0,-3.273948907852173,1.0150377750396729,2.2589111328125,0.2768018841743469,0.8757156729698181,0.8757156729698181,0.0,258.8631591796875,265.0,45057.890625,-0.0,3445.619384765625,1.0,280.3415832519531,283.35723876953125,291.5316772460937,294.3840026855469,313.061279296875,298.5343933105469,280.6499938964844,36590.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825055599212646,1.0,0.0,0.0,3.5669167041778564,3.5669398307800293,8.489442961945315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5816.015625,0.0,1447.0023193359375,1895.4371337890625,-0.0,4150.46435546875,0.8872714638710022,1.0,0.0,3.0,1.0,0.0
12151680,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7707582116127014,0.3998372256755829,0.3654220104217529,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8765211701393127,0.59623122215271,0.5690646767616272,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8761153221130371,0.5968250036239624,0.4197350740432739,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7350014448165894,0.3439204394817352,0.3320894539356231,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.6388047337532043,0.2240509241819381,1.040102243423462,284.9344177246094,284.95001220703125,299.5713195800781,288.57135009765625,297.9799499511719,297.2657470703125,284.93585205078125,1.0,0.6631646156311035,0.4128780663013458,0.4128780663013458,1.0,1.0,-3.273948907852173,1.0150377750396729,2.2589111328125,0.2768018841743469,0.8757156729698181,0.8757156729698181,0.0,258.8631591796875,265.0,45057.890625,-0.0,3445.619384765625,1.0,280.3415832519531,283.35723876953125,291.5316772460937,294.3840026855469,313.061279296875,298.5343933105469,280.6499938964844,36590.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825055599212646,1.0,0.0,0.0,3.5669167041778564,3.5669398307800293,8.489442961945315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5816.015625,0.0,1447.0023193359375,1895.4371337890625,-0.0,4150.46435546875,0.8872714638710022,1.0,0.0,3.0,1.0,0.0
12151740,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7699547410011292,0.4003001451492309,0.3657249510288238,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8753944635391235,0.5964944362640381,0.5691397786140442,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8776589035987854,0.6025262475013733,0.423581451177597,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7346723675727844,0.3449157476425171,0.3329145312309265,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6384409666061401,0.2246492803096771,1.042332410812378,285.1024169921875,284.95001220703125,299.5511169433594,288.554931640625,297.9820556640625,297.2796936035156,285.10284423828125,1.0,0.6652259230613708,0.4120472371578216,0.4120472371578216,1.0,1.0,-3.2826945781707764,1.015910029411316,2.266784429550171,0.275609403848648,0.9106597304344176,0.9106597304344176,0.0,260.72393798828125,268.0,44150.9453125,-0.0,3476.059814453125,1.0,280.6412048339844,283.5596618652344,291.50213623046875,294.27569580078125,313.061279296875,298.5343933105469,280.3500061035156,34646.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686145186424256,1.0,0.0,0.0,3.614283323287964,3.614306688308716,8.716410775377881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6413.46142578125,0.0,1483.7623291015625,1895.4371337890625,-0.0,4028.99365234375,0.8964585065841675,1.0,0.0,3.0,1.0,0.0
12151800,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.7699547410011292,0.4003001451492309,0.3657249510288238,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8753944635391235,0.5964944362640381,0.5691397786140442,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8776589035987854,0.6025262475013733,0.423581451177597,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7346723675727844,0.3449157476425171,0.3329145312309265,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.6384409666061401,0.2246492803096771,1.042332410812378,285.1024169921875,284.95001220703125,299.5511169433594,288.554931640625,297.9820556640625,297.2796936035156,285.10284423828125,1.0,0.6652259230613708,0.4120472371578216,0.4120472371578216,1.0,1.0,-3.2826945781707764,1.015910029411316,2.266784429550171,0.275609403848648,0.9106597304344176,0.9106597304344176,0.0,260.72393798828125,268.0,44150.9453125,-0.0,3476.059814453125,1.0,280.6412048339844,283.5596618652344,291.50213623046875,294.27569580078125,313.061279296875,298.5343933105469,280.3500061035156,34646.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686145186424256,1.0,0.0,0.0,3.614283323287964,3.614306688308716,8.716410775377881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6413.46142578125,0.0,1483.7623291015625,1895.4371337890625,-0.0,4028.99365234375,0.8964585065841675,1.0,0.0,3.0,1.0,0.0
12151860,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7679218649864197,0.3992701470851898,0.3653680086135864,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8730983138084412,0.5953105092048645,0.5686460137367249,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8778854012489319,0.6065627336502075,0.4268411993980407,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7335096597671509,0.34510537981987,0.3335064351558685,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6374374032020569,0.2247680276632309,1.0443731546401978,284.9330444335937,284.95001220703125,299.5309143066406,288.53857421875,297.9735717773437,297.2784118652344,284.9320068359375,1.0,0.6674451231956482,0.4112570881843567,0.4112570881843567,1.0,1.0,-3.28877067565918,1.0159088373184204,2.2728617191314697,0.2744029760360718,0.89426589012146,0.89426589012146,0.0,263.6424560546875,271.0,45302.49609375,-0.0,3506.40283203125,1.0,280.3580017089844,283.3475341796875,291.5799865722656,294.4910888671875,313.061279296875,298.5343933105469,280.6499938964844,35888.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811241030693054,1.0,0.0,0.0,3.6250174045562735,3.6250410079956055,8.768261068325955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5864.3017578125,0.0,1504.7230224609375,1895.4371337890625,-0.0,4138.4873046875,0.8995126485824585,1.0,0.0,3.0,1.0,0.0
12151920,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7679218649864197,0.3992701470851898,0.3653680086135864,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8730983138084412,0.5953105092048645,0.5686460137367249,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8778854012489319,0.6065627336502075,0.4268411993980407,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.7335096597671509,0.34510537981987,0.3335064351558685,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6374374032020569,0.2247680276632309,1.0443731546401978,284.9330444335937,284.95001220703125,299.5309143066406,288.53857421875,297.9735717773437,297.2784118652344,284.9320068359375,1.0,0.6674451231956482,0.4112570881843567,0.4112570881843567,1.0,1.0,-3.28877067565918,1.0159088373184204,2.2728617191314697,0.2744029760360718,0.89426589012146,0.89426589012146,0.0,263.6424560546875,271.0,45302.49609375,-0.0,3506.40283203125,1.0,280.3580017089844,283.3475341796875,291.5799865722656,294.4910888671875,313.061279296875,298.5343933105469,280.6499938964844,35888.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811241030693054,1.0,0.0,0.0,3.6250174045562735,3.6250410079956055,8.768261068325955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5864.3017578125,0.0,1504.7230224609375,1895.4371337890625,-0.0,4138.4873046875,0.8995126485824585,1.0,0.0,3.0,1.0,0.0
12151980,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7656095623970032,0.3988901972770691,0.364810436964035,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.870449423789978,0.5946150422096252,0.5677801370620728,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8778250813484192,0.6113770008087158,0.4299684762954712,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.732033908367157,0.3455365002155304,0.3338306546211242,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6361044049263,0.2249940931797027,1.0453059673309326,285.0809326171875,284.95001220703125,299.5107116699219,288.5223693847656,297.9693298339844,297.283203125,285.0811767578125,1.0,0.6694731116294861,0.4104669690132141,0.4104669690132141,1.0,1.0,-3.2923226356506348,1.0150208473205566,2.277301788330078,0.2726141214370727,0.9244741201400756,0.9244741201400756,0.0,266.7081604003906,274.0,44370.11328125,-0.0,3531.851318359375,1.0,280.6421203613281,283.53009033203125,291.49835205078125,294.3016662597656,313.061279296875,298.5343933105469,280.3500061035156,34637.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972839891910553,1.0,0.0,0.0,3.6708755493164062,3.670899391174317,8.991509616862459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6437.53369140625,0.0,1546.2625732421875,1895.4371337890625,-0.0,4066.17919921875,0.9090885519981384,1.0,0.0,3.0,1.0,0.0
12152040,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7656095623970032,0.3988901972770691,0.364810436964035,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.870449423789978,0.5946150422096252,0.5677801370620728,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8778250813484192,0.6113770008087158,0.4299684762954712,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.732033908367157,0.3455365002155304,0.3338306546211242,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6361044049263,0.2249940931797027,1.0453059673309326,285.0809326171875,284.95001220703125,299.5107116699219,288.5223693847656,297.9693298339844,297.283203125,285.0811767578125,1.0,0.6694731116294861,0.4104669690132141,0.4104669690132141,1.0,1.0,-3.2923226356506348,1.0150208473205566,2.277301788330078,0.2726141214370727,0.9244741201400756,0.9244741201400756,0.0,266.7081604003906,274.0,44370.11328125,-0.0,3531.851318359375,1.0,280.6421203613281,283.53009033203125,291.49835205078125,294.3016662597656,313.061279296875,298.5343933105469,280.3500061035156,34637.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972839891910553,1.0,0.0,0.0,3.6708755493164062,3.670899391174317,8.991509616862459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6437.53369140625,0.0,1546.2625732421875,1895.4371337890625,-0.0,4066.17919921875,0.9090885519981384,1.0,0.0,3.0,1.0,0.0
12152100,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7647039890289307,0.3984279930591583,0.3646995723247528,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8693746328353882,0.5940235257148743,0.5675363540649414,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8780297636985779,0.6134483218193054,0.4316651821136474,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7314924597740173,0.3456226587295532,0.3341147601604461,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.635625958442688,0.225037932395935,1.0462157726287842,284.9498596191406,284.95001220703125,299.5006103515625,288.5143127441406,297.96539306640625,297.282958984375,284.94317626953125,1.0,0.6705608367919922,0.4100719094276428,0.4100719094276428,1.0,1.0,-3.295377731323242,1.015020489692688,2.2803571224212646,0.2719926238059997,0.9118004441261292,0.9118004441261292,0.0,268.1222229003906,274.0,45385.43359375,-0.0,3546.88525390625,1.0,280.3979187011719,283.3594055175781,291.5570678710937,294.5079345703125,313.061279296875,298.5343933105469,280.3500061035156,35338.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805579781532288,1.0,0.0,0.0,3.683736801147461,3.683761119842529,9.054625138560368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6279.18310546875,0.0,1566.0338134765625,1895.4371337890625,-0.0,4133.57177734375,0.9120060801506042,1.0,0.0,3.0,1.0,0.0
12152160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.763093113899231,0.39755779504776,0.3641170263290405,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8676074743270874,0.5929778814315796,0.5667860507965088,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.877494752407074,0.6150712370872498,0.4329438209533691,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7304107546806335,0.345415323972702,0.334098219871521,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.634663462638855,0.2248580306768417,1.0461617708206177,284.90850830078125,284.95001220703125,299.490478515625,288.5063171386719,297.9583740234375,297.27850341796875,284.9075012207031,1.0,0.6714935302734375,0.4096381962299347,0.4096381962299347,1.0,1.0,-3.2952334880828857,1.0137838125228882,2.281449556350708,0.2708602547645569,0.9044874906539916,0.9044874906539916,0.0,270.0041809082031,277.0,45481.8515625,-0.0,3557.13720703125,1.0,280.3575439453125,283.3161926269531,291.55035400390625,294.4775390625,313.061279296875,298.5343933105469,280.04998779296875,36007.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854182004928588,1.0,0.0,0.0,3.677109241485596,3.677133560180664,9.022073754749728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6600.787109375,0.0,1563.5936279296875,1895.4371337890625,-0.0,4175.6396484375,0.911232590675354,1.0,0.0,3.0,1.0,0.0
12152220,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7592125535011292,0.3953063189983368,0.3624021708965301,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8633778691291809,0.5902112126350403,0.5645586252212524,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8757333755493164,0.6177412271499634,0.4350300133228302,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7276403903961182,0.34451824426651,0.3335663080215454,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.6321340799331665,0.2240825146436691,1.0440971851348877,284.7510681152344,284.95001220703125,299.47027587890625,288.4905090332031,297.9414367675781,297.2655639648437,284.7514038085937,1.0,0.6729279160499573,0.408770740032196,0.408770740032196,1.0,1.0,-3.289885997772217,1.0095072984695437,2.280378580093384,0.2678585946559906,0.8637559413909912,0.8637559413909912,0.0,274.0989990234375,280.0,46297.4296875,-0.0,3567.726806640625,1.0,280.0582580566406,283.1292724609375,291.5403137207031,294.5370178222656,313.061279296875,298.5343933105469,280.3500061035156,38149.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985927939414978,1.0,0.0,0.0,3.6025235652923584,3.602547645568848,8.659782224640367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5955.99462890625,0.0,1496.8612060546875,1895.4371337890625,-0.0,4288.1259765625,0.8960480690002441,1.0,0.0,3.0,1.0,0.0
12152280,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.7592125535011292,0.3953063189983368,0.3624021708965301,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8633778691291809,0.5902112126350403,0.5645586252212524,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8757333755493164,0.6177412271499634,0.4350300133228302,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7276403903961182,0.34451824426651,0.3335663080215454,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.6321340799331665,0.2240825146436691,1.0440971851348877,284.7510681152344,284.95001220703125,299.47027587890625,288.4905090332031,297.9414367675781,297.2655639648437,284.7514038085937,1.0,0.6729279160499573,0.408770740032196,0.408770740032196,1.0,1.0,-3.289885997772217,1.0095072984695437,2.280378580093384,0.2678585946559906,0.8637559413909912,0.8637559413909912,0.0,274.0989990234375,280.0,46297.4296875,-0.0,3567.726806640625,1.0,280.0582580566406,283.1292724609375,291.5403137207031,294.5370178222656,313.061279296875,298.5343933105469,280.3500061035156,38149.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985927939414978,1.0,0.0,0.0,3.6025235652923584,3.602547645568848,8.659782224640367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5955.99462890625,0.0,1496.8612060546875,1895.4371337890625,-0.0,4288.1259765625,0.8960480690002441,1.0,0.0,3.0,1.0,0.0
12152340,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.756732165813446,0.3946478068828583,0.3614526391029358,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8604936003684998,0.5889883041381836,0.563012957572937,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8754308819770813,0.6222226023674011,0.4378032386302948,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7258485555648804,0.3445227146148681,0.3333639502525329,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6304068565368652,0.2238852530717849,1.0426753759384155,284.9319152832031,284.95001220703125,299.4501037597656,288.4750366210937,297.93585205078125,297.2686767578125,284.9333190917969,1.0,0.6742772459983826,0.4079033136367798,0.4079033136367798,1.0,1.0,-3.288252592086792,1.0065603256225586,2.2816922664642334,0.2651076912879944,0.8763760924339294,0.8763760924339294,0.0,277.0420227050781,283.0,45098.640625,-0.0,3580.47900390625,1.0,280.34161376953125,283.3558349609375,291.4345703125,294.2880249023437,313.061279296875,298.5343933105469,280.6499938964844,36621.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863567352294922,1.0,0.0,0.0,3.571843147277832,3.571866512298584,8.512909630553622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5795.380859375,0.0,1452.493408203125,1895.4371337890625,-0.0,4183.72900390625,0.8883901834487915,1.0,0.0,3.0,1.0,0.0
12152400,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.756732165813446,0.3946478068828583,0.3614526391029358,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8604936003684998,0.5889883041381836,0.563012957572937,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8754308819770813,0.6222226023674011,0.4378032386302948,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7258485555648804,0.3445227146148681,0.3333639502525329,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6304068565368652,0.2238852530717849,1.0426753759384155,284.9319152832031,284.95001220703125,299.4501037597656,288.4750366210937,297.93585205078125,297.2686767578125,284.9333190917969,1.0,0.6742772459983826,0.4079033136367798,0.4079033136367798,1.0,1.0,-3.288252592086792,1.0065603256225586,2.2816922664642334,0.2651076912879944,0.8763760924339294,0.8763760924339294,0.0,277.0420227050781,283.0,45098.640625,-0.0,3580.47900390625,1.0,280.34161376953125,283.3558349609375,291.4345703125,294.2880249023437,313.061279296875,298.5343933105469,280.6499938964844,36621.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863567352294922,1.0,0.0,0.0,3.571843147277832,3.571866512298584,8.512909630553622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5795.380859375,0.0,1452.493408203125,1895.4371337890625,-0.0,4183.72900390625,0.8883901834487915,1.0,0.0,3.0,1.0,0.0
12152460,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.756076455116272,0.3950389921665191,0.3616663515567779,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8595174551010132,0.5890774130821228,0.5629034638404846,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8767192959785461,0.6272246241569519,0.4411400556564331,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.7255481481552124,0.345333844423294,0.3340022265911102,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0969543457031,0.6300898194313049,0.2243746370077133,1.0443896055221558,285.0976257324219,284.95001220703125,299.4323425292969,288.461669921875,297.9379272460937,297.2807006835937,285.0986633300781,1.0,0.6759829521179199,0.4073211550712585,0.4073211550712585,1.0,1.0,-3.2952113151550293,1.0074045658111572,2.287806749343872,0.2643091380596161,0.9083067178726196,0.9083067178726196,0.0,278.6845092773437,283.0,44161.25,-0.0,3605.967041015625,1.0,280.6364440917969,283.55712890625,291.39959716796875,294.1654052734375,313.061279296875,298.5343933105469,280.6499938964844,34783.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728183746337892,1.0,0.0,0.0,3.610361576080322,3.610384941101074,8.697505222698965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6021.42626953125,0.0,1480.5107421875,1895.4371337890625,-0.0,4065.990234375,0.8957244157791138,1.0,0.0,3.0,1.0,0.0
12152520,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7560341358184814,0.3950879871845245,0.3617355227470398,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999755859375,0.8594351410865784,0.5890987515449524,0.5629439949989319,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8769403100013733,0.6278975009918213,0.4416285157203674,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.7255527377128601,0.3454582989215851,0.3341304063796997,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6300951242446899,0.2244603335857391,1.0447970628738403,285.0999450683594,284.95001220703125,299.429931640625,288.4598693847656,297.9381408691406,297.2822570800781,285.1003723144531,1.0,0.6762555241584778,0.4072417914867401,0.4072417914867401,1.0,1.0,-3.296574831008911,1.0076669454574585,2.288907766342163,0.2642684876918793,0.9110003709793092,0.9110003709793092,0.0,278.89459228515625,286.0,44179.34375,-0.0,3610.3408203125,1.0,280.6412353515625,283.5587158203125,291.406005859375,294.1798095703125,313.061279296875,298.5343933105469,280.3500061035156,34683.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722447395324708,1.0,0.0,0.0,3.617796897888184,3.617820262908936,8.733366030355683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6391.7822265625,0.0,1487.8699951171875,1895.4371337890625,-0.0,4060.95361328125,0.8972715735435486,1.0,0.0,3.0,1.0,0.0
12152580,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7542295455932617,0.3940577208995819,0.3613725006580353,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8573362231254578,0.5877934694290161,0.5623277425765991,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8772020936012268,0.6318384408950806,0.4448342025279999,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7244876027107239,0.3455910682678222,0.3346692323684692,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6292105317115784,0.2245571911334991,1.0467417240142822,284.930908203125,284.95001220703125,299.4097595214844,288.4451599121094,297.9295959472656,297.28033447265625,284.9299011230469,1.0,0.6783931255340576,0.4065802693367004,0.4065802693367004,1.0,1.0,-3.302252054214477,1.0078330039978027,2.294419288635254,0.2633415162563324,0.8943406939506531,0.8943406939506531,0.0,281.8095397949219,289.0,45325.2734375,-0.0,3640.078857421875,1.0,280.35797119140625,283.34716796875,291.4856262207031,294.3963623046875,313.061279296875,298.5343933105469,280.6499938964844,35922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845618605613708,1.0,0.0,0.0,3.627223491668701,3.6272473335266113,8.778936830822204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5843.13330078125,0.0,1507.403076171875,1895.4371337890625,-0.0,4168.24951171875,0.9000306129455566,1.0,0.0,3.0,1.0,0.0
12152640,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7542295455932617,0.3940577208995819,0.3613725006580353,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8573362231254578,0.5877934694290161,0.5623277425765991,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8772020936012268,0.6318384408950806,0.4448342025279999,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7244876027107239,0.3455910682678222,0.3346692323684692,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6292105317115784,0.2245571911334991,1.0467417240142822,284.930908203125,284.95001220703125,299.4097595214844,288.4451599121094,297.9295959472656,297.28033447265625,284.9299011230469,1.0,0.6783931255340576,0.4065802693367004,0.4065802693367004,1.0,1.0,-3.302252054214477,1.0078330039978027,2.294419288635254,0.2633415162563324,0.8943406939506531,0.8943406939506531,0.0,281.8095397949219,289.0,45325.2734375,-0.0,3640.078857421875,1.0,280.35797119140625,283.34716796875,291.4856262207031,294.3963623046875,313.061279296875,298.5343933105469,280.6499938964844,35922.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845618605613708,1.0,0.0,0.0,3.627223491668701,3.6272473335266113,8.778936830822204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5843.13330078125,0.0,1507.403076171875,1895.4371337890625,-0.0,4168.24951171875,0.9000306129455566,1.0,0.0,3.0,1.0,0.0
12152700,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7529010772705078,0.393684983253479,0.3608844876289367,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8558413982391357,0.5872001051902771,0.5616322755813599,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8768817782402039,0.6340164542198181,0.4461804926395416,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7235761880874634,0.3456604182720184,0.3346849679946899,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6284156441688538,0.2245726138353347,1.0468004941940308,285.048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.9262390136719,297.2806701660156,285.0545959472656,1.0,0.6793175339698792,0.4062494933605194,0.4062494933605194,1.0,1.0,-3.3025336265563965,1.007020354270935,2.295513153076172,0.2624285519123077,0.9122865200042723,0.9122865200042723,0.0,283.5534362792969,289.0,44409.84765625,-0.0,3650.58154296875,1.0,280.6008605957031,283.500732421875,291.4152526855469,294.188232421875,313.061279296875,298.5343933105469,280.6499938964844,35213.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790814518928528,1.0,0.0,0.0,3.6411385536193848,3.641162395477295,8.846423042996321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5991.2041015625,0.0,1517.463134765625,1895.4371337890625,-0.0,4120.73388671875,0.9031134843826294,1.0,0.0,3.0,1.0,0.0
12152760,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7521762251853943,0.393673300743103,0.3608137369155884,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8549259901046753,0.5869849324226379,0.5613564252853394,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.877204418182373,0.6366007328033447,0.4479126930236816,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7231214642524719,0.3459703922271728,0.3349429666996002,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.6280145645141602,0.2247637957334518,1.047584056854248,285.0789489746094,284.95001220703125,299.3896484375,288.4308776855469,297.9254150390625,297.2848205566406,285.0792236328125,1.0,0.6803445816040039,0.4058248400688171,0.4058248400688171,1.0,1.0,-3.305447578430176,1.0068910121917725,2.298556566238404,0.261595070362091,0.9242947101593018,0.9242947101593018,0.0,284.8651733398437,292.0,44383.10546875,-0.0,3664.86572265625,1.0,280.6421813964844,283.5301513671875,291.40582275390625,294.2082214355469,313.061279296875,298.5343933105469,280.3500061035156,34667.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760771989822388,1.0,0.0,0.0,3.671926259994507,3.671950101852417,8.996657356874493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6415.27294921875,0.0,1547.6715087890625,1895.4371337890625,-0.0,4094.5322265625,0.9093456268310548,1.0,0.0,3.0,1.0,0.0
12152820,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7499385476112366,0.3923507034778595,0.360124260187149,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8523479700088501,0.5852589011192322,0.5602712631225586,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8769461512565613,0.6401979327201843,0.4508309364318847,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7216097116470337,0.3458006083965301,0.3351648449897766,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.626714825630188,0.2246098220348358,1.048359751701355,284.9070129394531,284.95001220703125,299.3695373535156,288.41717529296875,297.91424560546875,297.2796630859375,284.9060363769531,1.0,0.682292640209198,0.4049755334854126,0.4049755334854126,1.0,1.0,-3.3080337047576904,1.0054373741149902,2.3025963306427,0.2597009837627411,0.9041314721107484,0.9041314721107484,0.0,288.15283203125,295.0,45491.51171875,-0.0,3689.5439453125,1.0,280.35760498046875,283.3168640136719,291.4602966308594,294.3861999511719,313.061279296875,298.5343933105469,280.04998779296875,36034.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884867668151855,1.0,0.0,0.0,3.677100419998169,3.677124500274658,9.022029416883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6578.92724609375,0.0,1563.79150390625,1895.4371337890625,-0.0,4202.0458984375,0.9112499356269836,1.0,0.0,3.0,1.0,0.0
12152880,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7499385476112366,0.3923507034778595,0.360124260187149,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8523479700088501,0.5852589011192322,0.5602712631225586,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8769461512565613,0.6401979327201843,0.4508309364318847,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7216097116470337,0.3458006083965301,0.3351648449897766,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.626714825630188,0.2246098220348358,1.048359751701355,284.9070129394531,284.95001220703125,299.3695373535156,288.41717529296875,297.91424560546875,297.2796630859375,284.9060363769531,1.0,0.682292640209198,0.4049755334854126,0.4049755334854126,1.0,1.0,-3.3080337047576904,1.0054373741149902,2.3025963306427,0.2597009837627411,0.9041314721107484,0.9041314721107484,0.0,288.15283203125,295.0,45491.51171875,-0.0,3689.5439453125,1.0,280.35760498046875,283.3168640136719,291.4602966308594,294.3861999511719,313.061279296875,298.5343933105469,280.04998779296875,36034.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884867668151855,1.0,0.0,0.0,3.677100419998169,3.677124500274658,9.022029416883016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6578.92724609375,0.0,1563.79150390625,1895.4371337890625,-0.0,4202.0458984375,0.9112499356269836,1.0,0.0,3.0,1.0,0.0
12152940,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.7476235628128052,0.3908158242702484,0.3590360581874847,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.8497964143753052,0.5833467245101929,0.5588024854660034,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.8759171366691589,0.6419172286987305,0.4522733688354492,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.755859375,0.7198820114135742,0.3451772928237915,0.3348424732685089,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.6251891255378723,0.2240994423627853,1.0471889972686768,284.7554016113281,284.95001220703125,299.3557434082031,288.4080505371094,297.9012145996094,297.2686462402344,284.7532958984375,1.0,0.6833037734031677,0.4043908715248108,0.4043908715248108,1.0,1.0,-3.304904222488404,1.0027117729187012,2.302192449569702,0.2577468752861023,0.8722631335258484,0.8722631335258484,0.0,290.9266662597656,295.0,46374.26953125,-0.0,3697.78369140625,1.0,280.07550048828125,283.1324157714844,291.4773254394531,294.5,313.061279296875,298.5343933105469,280.04998779296875,37728.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998217225074768,1.0,0.0,0.0,3.6324751377105713,3.632499217987061,8.804375966064981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6331.47216796875,0.0,1526.629150390625,1895.4371337890625,-0.0,4298.4970703125,0.9022197127342224,1.0,0.0,3.0,1.0,0.0
12153000,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.7464520931243896,0.3901102244853973,0.3584225177764892,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.8485188484191895,0.5824511051177979,0.5579907894134521,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.8753091096878052,0.642674446105957,0.4528049528598785,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.7189716100692749,0.3448484241962433,0.3345844447612762,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.6243740320205688,0.2238164991140365,1.0462197065353394,284.7494506835937,284.95001220703125,299.3494873046875,288.4040222167969,297.8951416015625,297.2633972167969,284.7497863769531,1.0,0.6836593151092529,0.4041262567043304,0.4041262567043304,1.0,1.0,-3.302354335784912,1.0010825395584106,2.301271677017212,0.2566925585269928,0.8631958365440369,0.8631958365440369,0.0,292.2379455566406,283.0,46296.84375,-0.0,3699.13623046875,1.0,280.05816650390625,283.1300964355469,291.45526123046875,294.4487609863281,313.061279296875,298.5343933105469,280.3500061035156,38182.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601365566253662,3.6013894081115723,8.654214980197139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5935.7431640625,0.0,1495.8408203125,1895.4371337890625,-0.0,4300.0,0.8958129286766052,1.0,0.0,3.0,1.0,0.0
12153060,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.747712254524231,0.3894560933113098,0.3572171926498413,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8499858975410461,0.5811904668807983,0.5561493039131165,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8794907331466675,0.6469791531562805,0.4552434384822845,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7205900549888611,0.3448056280612945,0.3340620100498199,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.625560462474823,0.2236158996820449,1.0434684753417969,284.9288024902344,284.95001220703125,299.3294982910156,288.3915100097656,297.8896789550781,297.2660827636719,284.9301452636719,1.0,0.6807702779769897,0.4034340381622314,0.4034340381622314,1.0,1.0,-3.297675609588623,0.9975144863128662,2.300161123275757,0.2540445327758789,0.8753167986869812,0.8753167986869812,0.0,288.2239074707031,271.0,45063.28515625,-0.0,3665.489013671875,1.0,280.3415832519531,283.3557434082031,291.35125732421875,294.20172119140625,313.061279296875,298.5343933105469,280.6499938964844,36664.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888705015182496,1.0,0.0,0.0,3.5691845417022705,3.5692079067230225,8.50024264309468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5773.09130859375,0.0,1449.96484375,1895.4371337890625,-0.0,4205.33984375,0.8878263235092163,1.0,0.0,3.0,1.0,0.0
12153120,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.747712254524231,0.3894560933113098,0.3572171926498413,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8499858975410461,0.5811904668807983,0.5561493039131165,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8794907331466675,0.6469791531562805,0.4552434384822845,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7205900549888611,0.3448056280612945,0.3340620100498199,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.625560462474823,0.2236158996820449,1.0434684753417969,284.9288024902344,284.95001220703125,299.3294982910156,288.3915100097656,297.8896789550781,297.2660827636719,284.9301452636719,1.0,0.6807702779769897,0.4034340381622314,0.4034340381622314,1.0,1.0,-3.297675609588623,0.9975144863128662,2.300161123275757,0.2540445327758789,0.8753167986869812,0.8753167986869812,0.0,288.2239074707031,271.0,45063.28515625,-0.0,3665.489013671875,1.0,280.3415832519531,283.3557434082031,291.35125732421875,294.20172119140625,313.061279296875,298.5343933105469,280.6499938964844,36664.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888705015182496,1.0,0.0,0.0,3.5691845417022705,3.5692079067230225,8.50024264309468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5773.09130859375,0.0,1449.96484375,1895.4371337890625,-0.0,4205.33984375,0.8878263235092163,1.0,0.0,3.0,1.0,0.0
12153180,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7528442144393921,0.3899561762809753,0.357140839099884,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8556705117225647,0.5812248587608337,0.555596113204956,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8882585167884827,0.6525418162345886,0.4586693346500397,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7256748676300049,0.3457441926002502,0.3343981802463531,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6298499703407288,0.2242442816495895,1.0437663793563845,285.0951538085937,284.95001220703125,299.3095397949219,288.3797302246094,297.8934631347656,297.2816467285156,285.09552001953125,1.0,0.676624059677124,0.4027418196201324,0.4027418196201324,1.0,1.0,-3.301793336868286,0.9970361590385436,2.3047571182250977,0.2525675296783447,0.9091818928718568,0.9091818928718568,0.0,279.2308349609375,259.0,44105.77734375,-0.0,3624.55078125,1.0,280.6412048339844,283.5574951171875,291.3241882324219,294.09259033203125,313.061279296875,298.5343933105469,280.3500061035156,34733.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744175672531128,1.0,0.0,0.0,3.613298177719116,3.6133217811584473,8.711659802429494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6364.57958984375,0.0,1483.333740234375,1895.4371337890625,-0.0,4080.01171875,0.8962979912757874,1.0,0.0,3.0,1.0,0.0
12153240,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7528442144393921,0.3899561762809753,0.357140839099884,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8556705117225647,0.5812248587608337,0.555596113204956,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8882585167884827,0.6525418162345886,0.4586693346500397,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7256748676300049,0.3457441926002502,0.3343981802463531,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6298499703407288,0.2242442816495895,1.0437663793563845,285.0951538085937,284.95001220703125,299.3095397949219,288.3797302246094,297.8934631347656,297.2816467285156,285.09552001953125,1.0,0.676624059677124,0.4027418196201324,0.4027418196201324,1.0,1.0,-3.301793336868286,0.9970361590385436,2.3047571182250977,0.2525675296783447,0.9091818928718568,0.9091818928718568,0.0,279.2308349609375,259.0,44105.77734375,-0.0,3624.55078125,1.0,280.6412048339844,283.5574951171875,291.3241882324219,294.09259033203125,313.061279296875,298.5343933105469,280.3500061035156,34733.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744175672531128,1.0,0.0,0.0,3.613298177719116,3.6133217811584473,8.711659802429494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6364.57958984375,0.0,1483.333740234375,1895.4371337890625,-0.0,4080.01171875,0.8962979912757874,1.0,0.0,3.0,1.0,0.0
