time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153300,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.755862832069397,0.389738529920578,0.3570455610752105,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8590664863586426,0.5808151364326477,0.5553073883056641,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.8931969404220581,0.654712975025177,0.4603012502193451,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7286503314971924,0.3460028171539306,0.3346129059791565,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.6324454545974731,0.2244684547185897,1.0443120002746582,284.966552734375,284.95001220703125,299.299560546875,288.37408447265625,297.8909606933594,297.2832336425781,284.9598693847656,1.0,0.6742821931838989,0.4023956954479217,0.4023956954479217,1.0,1.0,-3.304215431213379,0.9969137907028198,2.307301521301269,0.2519912421703338,0.8978815674781799,0.8978815674781799,0.0,274.15753173828125,259.0,45110.28125,-0.0,3601.6279296875,1.0,280.399169921875,283.3894958496094,291.4013977050781,294.3226623535156,313.061279296875,298.5343933105469,280.3500061035156,35371.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814478754997252,1.0,0.0,0.0,3.6263539791107178,3.626377582550049,8.77472814408975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6219.17822265625,0.0,1502.3475341796875,1895.4371337890625,-0.0,4141.29638671875,0.8991799354553223,1.0,0.0,3.0,1.0,0.0
12153360,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7583640217781067,0.3890616595745086,0.3564100563526153,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8620041012763977,0.5799151659011841,0.5544487237930298,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8976036310195923,0.6563482880592346,0.4614201486110687,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7312357425689697,0.3459295928478241,0.3344781994819641,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.6347134709358215,0.2244515120983123,1.0437817573547363,284.9244689941406,284.95001220703125,299.28961181640625,288.3686828613281,297.8843078613281,297.2788391113281,284.9233703613281,1.0,0.671617865562439,0.4020538628101349,0.4020538628101349,1.0,1.0,-3.302971124649048,0.995519995689392,2.3074512481689453,0.2509671747684479,0.8915696144104004,0.8915696144104004,0.0,269.3369445800781,247.0,45201.9921875,-0.0,3571.538330078125,1.0,280.35797119140625,283.34521484375,291.4068603515625,294.3091125488281,313.061279296875,298.5343933105469,280.6499938964844,36007.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98625910282135,1.0,0.0,0.0,3.6197609901428223,3.619784832000733,8.742851491660986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5815.75634765625,0.0,1499.8436279296875,1895.4371337890625,-0.0,4182.88818359375,0.8984178304672241,1.0,0.0,3.0,1.0,0.0
12153420,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7647087574005127,0.3888431787490845,0.355483204126358,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8692764639854431,0.5791736245155334,0.5529974699020386,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.90816330909729,0.6610459685325623,0.4640391170978546,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7374253869056702,0.3464004695415497,0.3342907130718231,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.640140950679779,0.2248160541057586,1.0427247285842896,285.0709533691406,284.95001220703125,299.269775390625,288.3584289550781,297.8809509277344,297.2842102050781,285.0711364746094,1.0,0.6658895015716553,0.4013701975345611,0.4013701975345611,1.0,1.0,-3.301755428314209,0.9931939244270324,2.3085615634918213,0.2488252520561218,0.920336365699768,0.920336365699768,0.0,258.54754638671875,235.0,44216.12890625,-0.0,3507.923095703125,1.0,280.6420593261719,283.5274658203125,291.330322265625,294.1213073730469,313.061279296875,298.5343933105469,280.3500061035156,34749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771531224250792,1.0,0.0,0.0,3.6613636016845694,3.661387443542481,8.944972478275304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6381.18701171875,0.0,1536.4619140625,1895.4371337890625,-0.0,4103.92822265625,0.907032549381256,1.0,0.0,3.0,1.0,0.0
12153480,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.7647087574005127,0.3888431787490845,0.355483204126358,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8692764639854431,0.5791736245155334,0.5529974699020386,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.90816330909729,0.6610459685325623,0.4640391170978546,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7374253869056702,0.3464004695415497,0.3342907130718231,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.640140950679779,0.2248160541057586,1.0427247285842896,285.0709533691406,284.95001220703125,299.269775390625,288.3584289550781,297.8809509277344,297.2842102050781,285.0711364746094,1.0,0.6658895015716553,0.4013701975345611,0.4013701975345611,1.0,1.0,-3.301755428314209,0.9931939244270324,2.3085615634918213,0.2488252520561218,0.920336365699768,0.920336365699768,0.0,258.54754638671875,235.0,44216.12890625,-0.0,3507.923095703125,1.0,280.6420593261719,283.5274658203125,291.330322265625,294.1213073730469,313.061279296875,298.5343933105469,280.3500061035156,34749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771531224250792,1.0,0.0,0.0,3.6613636016845694,3.661387443542481,8.944972478275304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6381.18701171875,0.0,1536.4619140625,1895.4371337890625,-0.0,4103.92822265625,0.907032549381256,1.0,0.0,3.0,1.0,0.0
12153540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7717593908309937,0.3877407312393188,0.3544448912143707,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8773837685585022,0.5775712132453918,0.5514442324638367,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9204673171043396,0.664570689201355,0.4664976894855499,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7442948222160339,0.346360445022583,0.3340655565261841,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6462474465370178,0.2248644977807998,1.041698694229126,284.8983764648437,284.95001220703125,299.25,288.3490905761719,297.86968994140625,297.2784118652344,284.8973388671875,1.0,0.6598710417747498,0.400686502456665,0.400686502456665,1.0,1.0,-3.3001017570495605,0.9906999468803406,2.3094019889831543,0.2468472421169281,0.8989921808242798,0.8989921808242798,0.0,247.4534454345703,223.0,45270.72265625,-0.0,3441.614990234375,1.0,280.3576965332031,283.3146667480469,291.3892517089844,294.30047607421875,313.061279296875,298.5343933105469,280.04998779296875,36160.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889578223228456,1.0,0.0,0.0,3.662085056304932,3.662109136581421,8.948497338678862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6540.77587890625,0.0,1547.8582763671875,1895.4371337890625,-0.0,4206.0888671875,0.9079706072807312,1.0,0.0,3.0,1.0,0.0
12153600,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7717593908309937,0.3877407312393188,0.3544448912143707,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8773837685585022,0.5775712132453918,0.5514442324638367,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9204673171043396,0.664570689201355,0.4664976894855499,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7442948222160339,0.346360445022583,0.3340655565261841,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6462474465370178,0.2248644977807998,1.041698694229126,284.8983764648437,284.95001220703125,299.25,288.3490905761719,297.86968994140625,297.2784118652344,284.8973388671875,1.0,0.6598710417747498,0.400686502456665,0.400686502456665,1.0,1.0,-3.3001017570495605,0.9906999468803406,2.3094019889831543,0.2468472421169281,0.8989921808242798,0.8989921808242798,0.0,247.4534454345703,223.0,45270.72265625,-0.0,3441.614990234375,1.0,280.3576965332031,283.3146667480469,291.3892517089844,294.30047607421875,313.061279296875,298.5343933105469,280.04998779296875,36160.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889578223228456,1.0,0.0,0.0,3.662085056304932,3.662109136581421,8.948497338678862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6540.77587890625,0.0,1547.8582763671875,1895.4371337890625,-0.0,4206.0888671875,0.9079706072807312,1.0,0.0,3.0,1.0,0.0
12153660,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.7777928709983826,0.385846883058548,0.3525205850601196,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.8845282793045044,0.5750808119773865,0.5488976240158081,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417297363281,0.9318584203720092,0.6669489145278931,0.4679780304431915,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.7503756880760193,0.3456142246723175,0.3331151306629181,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74169921875,0.6515995860099792,0.2243401557207107,1.0380852222442627,284.74169921875,284.95001220703125,299.2312927246094,288.3406677246094,297.8525695800781,297.2637939453125,284.7419128417969,1.0,0.6533930897712708,0.4000936448574066,0.4000936448574066,1.0,1.0,-3.291023731231689,0.985872209072113,2.305151462554932,0.2441270351409912,0.8581917881965637,0.8581917881965637,0.0,237.3114013671875,223.0,46033.734375,-0.0,3363.89990234375,1.0,280.0596923828125,283.1296691894531,291.3915100097656,294.37030029296875,313.061279296875,298.5343933105469,280.04998779296875,38326.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58355450630188,3.583578109741211,8.568825364818622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6257.3203125,0.0,1477.5806884765625,1895.4371337890625,-0.0,4300.0,0.8919385075569153,1.0,0.0,3.0,1.0,0.0
12153720,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7780485153198242,0.3857751488685608,0.3524320721626282,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.8848316669464111,0.5749813914299011,0.5487801432609558,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.9323413968086244,0.6670578122138977,0.4680321514606476,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.7506331205368042,0.3455832600593567,0.3330658078193664,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.6518241167068481,0.2243161797523498,1.0378930568695068,284.74200439453125,284.95001220703125,299.23052978515625,288.3403015136719,297.8519592285156,297.2632751464844,284.7424011230469,1.0,0.6531094312667847,0.4000689387321472,0.4000689387321472,1.0,1.0,-3.290550708770752,0.9856386780738832,2.3049118518829346,0.2439974546432495,0.8571226000785828,0.8571226000785828,0.0,236.8855895996093,211.0,46018.89453125,-0.0,3360.438232421875,1.0,280.05841064453125,283.13055419921875,291.388671875,294.3640441894531,313.061279296875,298.5343933105469,280.3500061035156,38367.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.579295873641968,3.579319477081299,8.548471441827132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5900.8623046875,0.0,1473.293701171875,1895.4371337890625,-0.0,4300.0,0.8910400867462158,1.0,0.0,3.0,1.0,0.0
12153780,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7867740392684937,0.3853913247585296,0.3511841893196106,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8947895765304565,0.5739268660545349,0.5468318462371826,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9470990300178528,0.6715087890625,0.4703269600868225,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7590278387069702,0.3457394242286682,0.3324225544929504,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6591933965682983,0.2243773192167282,1.034857988357544,284.9234924316406,284.95001220703125,299.21160888671875,288.3318176269531,297.8484191894531,297.26788330078125,284.9249572753906,1.0,0.6461690068244934,0.3994513750076294,0.3994513750076294,1.0,1.0,-3.28502893447876,0.9820051789283752,2.30302357673645,0.2414107471704483,0.8686365485191345,0.8686365485191345,0.0,225.02688598632807,199.0,44776.57421875,-0.0,3281.502197265625,1.0,280.3414001464844,283.3588256835937,291.2885131835937,294.1195068359375,313.061279296875,298.5343933105469,280.6499938964844,36782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881821274757384,1.0,0.0,0.0,3.5422961711883545,3.542319297790528,8.372652473553899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5739.0166015625,0.0,1422.2960205078125,1895.4371337890625,-0.0,4199.43017578125,0.8819368481636047,1.0,0.0,3.0,1.0,0.0
12153840,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7867740392684937,0.3853913247585296,0.3511841893196106,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8947895765304565,0.5739268660545349,0.5468318462371826,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9470990300178528,0.6715087890625,0.4703269600868225,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.7590278387069702,0.3457394242286682,0.3324225544929504,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.6591933965682983,0.2243773192167282,1.034857988357544,284.9234924316406,284.95001220703125,299.21160888671875,288.3318176269531,297.8484191894531,297.26788330078125,284.9249572753906,1.0,0.6461690068244934,0.3994513750076294,0.3994513750076294,1.0,1.0,-3.28502893447876,0.9820051789283752,2.30302357673645,0.2414107471704483,0.8686365485191345,0.8686365485191345,0.0,225.02688598632807,199.0,44776.57421875,-0.0,3281.502197265625,1.0,280.3414001464844,283.3588256835937,291.2885131835937,294.1195068359375,313.061279296875,298.5343933105469,280.6499938964844,36782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881821274757384,1.0,0.0,0.0,3.5422961711883545,3.542319297790528,8.372652473553899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5739.0166015625,0.0,1422.2960205078125,1895.4371337890625,-0.0,4199.43017578125,0.8819368481636047,1.0,0.0,3.0,1.0,0.0
12153900,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7924509644508362,0.3856723308563232,0.3510438203811645,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9011389017105104,0.5739282369613647,0.5464034676551819,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.955707311630249,0.6742775440216064,0.4719120562076568,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7644450664520264,0.3462078869342804,0.3324793577194214,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6640222072601318,0.2247250527143478,1.0347063541412354,285.0566711425781,284.95001220703125,299.20233154296875,288.3276672363281,297.8505249023437,297.2754821777344,285.0630187988281,1.0,0.6428978443145752,0.3991425931453705,0.3991425931453705,1.0,1.0,-3.2861320972442627,0.9815309643745422,2.304600954055786,0.2406233996152877,0.8887553811073303,0.8887553811073303,0.0,218.60464477539065,199.0,43850.01953125,-0.0,3247.959716796875,1.0,280.5958557128906,283.5280456542969,291.248046875,293.9588928222656,313.061279296875,298.5343933105469,280.6499938964844,35568.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782954454421996,1.0,0.0,0.0,3.5536930561065674,3.553715944290161,8.426614499512652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5902.0107421875,0.0,1425.4945068359375,1895.4371337890625,-0.0,4113.88916015625,0.8839520812034607,1.0,0.0,3.0,1.0,0.0
12153960,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.7989165782928467,0.3861085772514343,0.3511613607406616,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9085134267807008,0.5741255283355713,0.5462818741798401,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.9648029208183287,0.6772082448005676,0.4737330377101898,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7706580758094788,0.3468461036682129,0.3327653110027313,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.6696119904518127,0.2252312153577804,1.0354522466659546,285.0912475585937,284.95001220703125,299.1931457519531,288.3236083984375,297.8539733886719,297.2847595214844,285.0917053222656,1.0,0.6398041844367981,0.3988955616950989,0.3988955616950989,1.0,1.0,-3.2895543575286865,0.9820221662521362,2.30753231048584,0.2402976155281067,0.902064859867096,0.902064859867096,0.0,211.9922637939453,187.0,43832.43359375,-0.0,3218.466552734375,1.0,280.6408996582031,283.5617370605469,291.2659912109375,294.01544189453125,313.061279296875,298.5343933105469,280.95001220703125,34766.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733100533485411,1.0,0.0,0.0,3.585162401199341,3.5851857662200928,8.576517984693055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5636.97021484375,0.0,1453.1571044921875,1895.4371337890625,-0.0,4070.304443359375,0.8900321125984192,1.0,0.0,3.0,1.0,0.0
12154020,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8127883076667786,0.3871742486953735,0.3515495955944061,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9260168671607972,0.5747846961021423,0.5462841987609863,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9825319647789,0.6832840442657471,0.4774841070175171,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.784525454044342,0.3483753204345703,0.3335924744606018,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.6822039484977722,0.2265034615993499,1.0382323265075684,285.2432861328125,284.95001220703125,299.1751708984375,288.3156433105469,297.8614196777344,297.30377197265625,285.2428894042969,1.0,0.633979082107544,0.3984014987945556,0.3984014987945556,1.0,1.0,-3.298868656158448,0.9838767647743224,2.314991950988769,0.2399938702583313,0.9548153281211852,0.9548153281211852,0.0,198.93035888671875,175.0,43206.1171875,-0.0,3165.645263671875,1.0,280.9415588378906,283.7408142089844,291.2723999023437,293.9753723144531,313.061279296875,298.5343933105469,280.6499938964844,33153.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618269205093384,1.0,0.0,0.0,3.689777374267578,3.6898014545440674,9.084345720111742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6256.08251953125,0.0,1556.343505859375,1895.4371337890625,-0.0,3968.8544921875,0.912328004837036,1.0,0.0,3.0,1.0,0.0
12154080,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.8127883076667786,0.3871742486953735,0.3515495955944061,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.9260168671607972,0.5747846961021423,0.5462841987609863,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9825319647789,0.6832840442657471,0.4774841070175171,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433166503906,0.784525454044342,0.3483753204345703,0.3335924744606018,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.6822039484977722,0.2265034615993499,1.0382323265075684,285.2432861328125,284.95001220703125,299.1751708984375,288.3156433105469,297.8614196777344,297.30377197265625,285.2428894042969,1.0,0.633979082107544,0.3984014987945556,0.3984014987945556,1.0,1.0,-3.298868656158448,0.9838767647743224,2.314991950988769,0.2399938702583313,0.9548153281211852,0.9548153281211852,0.0,198.93035888671875,175.0,43206.1171875,-0.0,3165.645263671875,1.0,280.9415588378906,283.7408142089844,291.2723999023437,293.9753723144531,313.061279296875,298.5343933105469,280.6499938964844,33153.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618269205093384,1.0,0.0,0.0,3.689777374267578,3.6898014545440674,9.084345720111742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6256.08251953125,0.0,1556.343505859375,1895.4371337890625,-0.0,3968.8544921875,0.912328004837036,1.0,0.0,3.0,1.0,0.0
12154140,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8249483704566956,0.3865064680576324,0.3510173559188843,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9429574608802797,0.5737150311470032,0.5453658103942871,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9968999028205872,0.6871244311332703,0.4802800714969635,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7979761362075806,0.3488172888755798,0.3339116275310516,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6944831609725952,0.2270592302083969,1.0397664308547974,285.039794921875,284.95001220703125,299.1576232910156,288.3079528808594,297.8524169921875,297.29949951171875,285.03778076171875,1.0,0.6281052231788635,0.39790740609169,0.39790740609169,1.0,1.0,-3.302731513977051,0.9838202595710754,2.318911075592041,0.239223450422287,0.950157880783081,0.950157880783081,0.0,187.2547607421875,163.0,44392.41796875,-0.0,3108.354248046875,1.0,280.6572265625,283.486083984375,291.3623352050781,294.21173095703125,313.061279296875,298.5343933105469,280.3500061035156,34363.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773494601249696,1.0,0.0,0.0,3.756520748138428,3.7565455436706543,9.415966246706376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6438.35498046875,0.0,1642.3345947265625,1895.4371337890625,-0.0,4105.64111328125,0.9279621243476868,1.0,0.0,3.0,1.0,0.0
12154200,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8249483704566956,0.3865064680576324,0.3510173559188843,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9429574608802797,0.5737150311470032,0.5453658103942871,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9968999028205872,0.6871244311332703,0.4802800714969635,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7979761362075806,0.3488172888755798,0.3339116275310516,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.6944831609725952,0.2270592302083969,1.0397664308547974,285.039794921875,284.95001220703125,299.1576232910156,288.3079528808594,297.8524169921875,297.29949951171875,285.03778076171875,1.0,0.6281052231788635,0.39790740609169,0.39790740609169,1.0,1.0,-3.302731513977051,0.9838202595710754,2.318911075592041,0.239223450422287,0.950157880783081,0.950157880783081,0.0,187.2547607421875,163.0,44392.41796875,-0.0,3108.354248046875,1.0,280.6572265625,283.486083984375,291.3623352050781,294.21173095703125,313.061279296875,298.5343933105469,280.3500061035156,34363.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773494601249696,1.0,0.0,0.0,3.756520748138428,3.7565455436706543,9.415966246706376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6438.35498046875,0.0,1642.3345947265625,1895.4371337890625,-0.0,4105.64111328125,0.9279621243476868,1.0,0.0,3.0,1.0,0.0
12154260,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8324628472328186,0.3845501542091369,0.3491954803466797,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.95349782705307,0.5711715221405029,0.5429522395133972,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.6907697916030884,0.470139592885971,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8068093657493591,0.3481172919273376,0.3331757485866546,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7024692893028259,0.2266727238893509,1.0375280380249023,284.8375244140625,284.95001220703125,299.14044189453125,288.3005065917969,297.8365478515625,297.28662109375,284.8358764648437,1.0,0.6205769181251526,0.397155225276947,0.397155225276947,1.0,1.0,-3.2818992137908936,0.9744985103607178,2.307400941848755,0.2348663061857223,0.9182172417640686,0.9182172417640686,0.0,178.65847778320312,166.0,45303.09375,-0.0,3014.79931640625,1.0,280.3573608398437,283.2452392578125,291.36358642578125,294.2962341308594,313.061279296875,298.5343933105469,280.04998779296875,36271.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935257434844972,1.0,0.0,0.0,3.753079414367676,3.7531044483184814,9.39872222716076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6547.24169921875,0.0,1652.9893798828125,1895.4371337890625,-0.0,4245.14013671875,0.928363800048828,1.0,0.0,3.0,1.0,0.0
12154320,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8324628472328186,0.3845501542091369,0.3491954803466797,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.95349782705307,0.5711715221405029,0.5429522395133972,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.6907697916030884,0.470139592885971,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8068093657493591,0.3481172919273376,0.3331757485866546,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7024692893028259,0.2266727238893509,1.0375280380249023,284.8375244140625,284.95001220703125,299.14044189453125,288.3005065917969,297.8365478515625,297.28662109375,284.8358764648437,1.0,0.6205769181251526,0.397155225276947,0.397155225276947,1.0,1.0,-3.2818992137908936,0.9744985103607178,2.307400941848755,0.2348663061857223,0.9182172417640686,0.9182172417640686,0.0,178.65847778320312,166.0,45303.09375,-0.0,3014.79931640625,1.0,280.3573608398437,283.2452392578125,291.36358642578125,294.2962341308594,313.061279296875,298.5343933105469,280.04998779296875,36271.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935257434844972,1.0,0.0,0.0,3.753079414367676,3.7531044483184814,9.39872222716076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6547.24169921875,0.0,1652.9893798828125,1895.4371337890625,-0.0,4245.14013671875,0.928363800048828,1.0,0.0,3.0,1.0,0.0
12154380,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8343496918678284,0.3822938203811645,0.3470954596996307,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.9562450051307678,0.5681699514389038,0.5400833487510681,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.9990000128746032,0.6958986520767212,0.4639297425746918,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8094813823699951,0.3469644486904144,0.3320458531379699,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7048633098602295,0.225878819823265,1.033742070198059,284.676025390625,284.95001220703125,299.1236267089844,288.2933044433594,297.82598876953125,297.2811584472656,284.6766357421875,1.0,0.616371750831604,0.396403044462204,0.396403044462204,1.0,1.0,-3.262528657913208,0.9657047986984252,2.2968239784240723,0.2301170974969864,0.8668702244758606,0.8668702244758606,0.0,174.9676055908203,169.0,45932.578125,-0.0,2952.798828125,1.0,280.0577087402344,283.0597229003906,291.3484802246094,294.3196716308594,313.061279296875,298.5343933105469,280.3500061035156,38804.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655251026153565,3.655275583267212,8.915130251807568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5876.2109375,0.0,1560.035888671875,1895.4371337890625,-0.0,4300.0,0.9081935286521912,1.0,0.0,3.0,1.0,0.0
12154440,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8343496918678284,0.3822938203811645,0.3470954596996307,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.9562450051307678,0.5681699514389038,0.5400833487510681,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.9990000128746032,0.6958986520767212,0.4639297425746918,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8094813823699951,0.3469644486904144,0.3320458531379699,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.7048633098602295,0.225878819823265,1.033742070198059,284.676025390625,284.95001220703125,299.1236267089844,288.2933044433594,297.82598876953125,297.2811584472656,284.6766357421875,1.0,0.616371750831604,0.396403044462204,0.396403044462204,1.0,1.0,-3.262528657913208,0.9657047986984252,2.2968239784240723,0.2301170974969864,0.8668702244758606,0.8668702244758606,0.0,174.9676055908203,169.0,45932.578125,-0.0,2952.798828125,1.0,280.0577087402344,283.0597229003906,291.3484802246094,294.3196716308594,313.061279296875,298.5343933105469,280.3500061035156,38804.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655251026153565,3.655275583267212,8.915130251807568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5876.2109375,0.0,1560.035888671875,1895.4371337890625,-0.0,4300.0,0.9081935286521912,1.0,0.0,3.0,1.0,0.0
12154500,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.834563136100769,0.3818191587924957,0.3463101089000702,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9565433263778688,0.5673007369041443,0.5388909578323364,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9990000128746032,0.6990309953689575,0.4625008702278137,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.8099492192268372,0.3467563986778259,0.3316034972667694,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.7052527070045471,0.2257139980792999,1.0321753025054932,284.8184509277344,284.95001220703125,299.1153259277344,288.289794921875,297.8255310058594,297.2850036621094,284.8258972167969,1.0,0.6150789260864258,0.3960269689559936,0.3960269689559936,1.0,1.0,-3.25600814819336,0.9624069929122924,2.2936012744903564,0.2281365096569061,0.8719141483306885,0.8719141483306885,0.0,174.0321044921875,169.0,44807.2421875,-0.0,2933.788818359375,1.0,280.30078125,283.2459411621094,291.258544921875,294.0690612792969,313.061279296875,298.5343933105469,280.3500061035156,38100.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946340322494508,1.0,0.0,0.0,3.613154649734497,3.6131787300109854,8.710968018021958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6009.07958984375,0.0,1508.118408203125,1895.4371337890625,-0.0,4254.572265625,0.898980975151062,1.0,0.0,3.0,1.0,0.0
12154560,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8352895975112915,0.3818420767784118,0.3461418449878692,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.957324206829071,0.5669764876365662,0.5383644104003906,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.702717125415802,0.4609898626804352,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8108148574829102,0.3469334542751312,0.3315974175930023,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7060419321060181,0.2258452177047729,1.032077670097351,284.8696594238281,284.95001220703125,299.10711669921875,288.2863464355469,297.8298645019531,297.2948913574219,284.8714904785156,1.0,0.6143356561660767,0.395954966545105,0.395954966545105,1.0,1.0,-3.253223657608032,0.9611963033676147,2.292027473449707,0.2274107336997985,0.8720833659172058,0.8720833659172058,0.0,173.2216033935547,172.0,44598.9375,-0.0,2923.41162109375,1.0,280.34185791015625,283.3033447265625,291.2413635253906,294.0632019042969,313.061279296875,298.5343933105469,280.6499938964844,37421.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889779686927797,1.0,0.0,0.0,3.5939149856567383,3.5939388275146484,8.618445122010598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5709.37158203125,0.0,1482.134033203125,1895.4371337890625,-0.0,4206.26171875,0.8938779234886169,1.0,0.0,3.0,1.0,0.0
12154620,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8367881178855896,0.3825244903564453,0.346545934677124,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9587886929512024,0.5671231150627136,0.5382370352745056,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.7109127640724182,0.4588909149169922,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8125846982002258,0.3479289710521698,0.3323071002960205,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.707822322845459,0.2266661524772644,1.034770369529724,285.0505065917969,284.95001220703125,299.09088134765625,288.2796325683594,297.8438720703125,297.32177734375,285.05133056640625,1.0,0.6142017245292664,0.3958109617233276,0.3958109617233276,1.0,1.0,-3.255113363265991,0.96146160364151,2.293651819229126,0.2270365506410598,0.901015043258667,0.901015043258667,0.0,172.3435821533203,175.0,43584.97265625,-0.0,2922.5361328125,1.0,280.6413269042969,283.5220642089844,291.2176513671875,293.95196533203125,313.061279296875,298.5343933105469,280.95001220703125,35363.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731231927871704,1.0,0.0,0.0,3.613584995269776,3.6136085987091056,8.713042802810378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5604.53076171875,0.0,1488.3175048828125,1895.4371337890625,-0.0,4068.66552734375,0.8968291878700256,1.0,0.0,3.0,1.0,0.0
12154680,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8367881178855896,0.3825244903564453,0.346545934677124,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9587886929512024,0.5671231150627136,0.5382370352745056,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9990000128746032,0.7109127640724182,0.4588909149169922,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8125846982002258,0.3479289710521698,0.3323071002960205,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.707822322845459,0.2266661524772644,1.034770369529724,285.0505065917969,284.95001220703125,299.09088134765625,288.2796325683594,297.8438720703125,297.32177734375,285.05133056640625,1.0,0.6142017245292664,0.3958109617233276,0.3958109617233276,1.0,1.0,-3.255113363265991,0.96146160364151,2.293651819229126,0.2270365506410598,0.901015043258667,0.901015043258667,0.0,172.3435821533203,175.0,43584.97265625,-0.0,2922.5361328125,1.0,280.6413269042969,283.5220642089844,291.2176513671875,293.95196533203125,313.061279296875,298.5343933105469,280.95001220703125,35363.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731231927871704,1.0,0.0,0.0,3.613584995269776,3.6136085987091056,8.713042802810378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5604.53076171875,0.0,1488.3175048828125,1895.4371337890625,-0.0,4068.66552734375,0.8968291878700256,1.0,0.0,3.0,1.0,0.0
12154740,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8377259969711304,0.38352832198143,0.347382128238678,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9594810009002686,0.567733108997345,0.53871750831604,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9990000128746032,0.7194542288780212,0.4583570063114166,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8138796091079712,0.3493612408638,0.3335641026496887,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.7093415856361389,0.2279184162616729,1.0399340391159058,285.2118530273437,284.95001220703125,299.07489013671875,288.27313232421875,297.8591003417969,297.3500366210937,285.2118225097656,1.0,0.6154704093933105,0.3956669569015503,0.3956669569015503,1.0,1.0,-3.263769149780273,0.9640629291534424,2.299706220626831,0.2275324910879135,0.9501498341560364,0.9501498341560364,0.0,172.46372985839844,178.0,42891.02734375,-0.0,2941.52978515625,1.0,280.9417419433594,283.7119140625,291.2249755859375,293.9078369140625,313.061279296875,298.5343933105469,280.6499938964844,33606.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606038331985474,1.0,0.0,0.0,3.7005677223205566,3.700591802597046,9.13755457077059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6219.3515625,0.0,1572.0052490234375,1895.4371337890625,-0.0,3957.966552734375,0.9150837659835817,1.0,0.0,3.0,1.0,0.0
12154800,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8377259969711304,0.38352832198143,0.347382128238678,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9594810009002686,0.567733108997345,0.53871750831604,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.9990000128746032,0.7194542288780212,0.4583570063114166,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8138796091079712,0.3493612408638,0.3335641026496887,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.7093415856361389,0.2279184162616729,1.0399340391159058,285.2118530273437,284.95001220703125,299.07489013671875,288.27313232421875,297.8591003417969,297.3500366210937,285.2118225097656,1.0,0.6154704093933105,0.3956669569015503,0.3956669569015503,1.0,1.0,-3.263769149780273,0.9640629291534424,2.299706220626831,0.2275324910879135,0.9501498341560364,0.9501498341560364,0.0,172.46372985839844,178.0,42891.02734375,-0.0,2941.52978515625,1.0,280.9417419433594,283.7119140625,291.2249755859375,293.9078369140625,313.061279296875,298.5343933105469,280.6499938964844,33606.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606038331985474,1.0,0.0,0.0,3.7005677223205566,3.700591802597046,9.13755457077059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6219.3515625,0.0,1572.0052490234375,1895.4371337890625,-0.0,3957.966552734375,0.9150837659835817,1.0,0.0,3.0,1.0,0.0
12154860,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8360726833343506,0.3828339576721191,0.3473016917705536,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.957162380218506,0.5666594505310059,0.5382951498031616,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7254292964935303,0.4611501395702362,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.812879741191864,0.3497228920459747,0.3343183100223541,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7087681889533997,0.2284572273492813,1.0438380241394043,285.02020263671875,284.95001220703125,299.0591125488281,288.2668762207031,297.8541259765625,297.3506774902344,285.0186462402344,1.0,0.6174682378768921,0.3950603902339935,0.3950603902339935,1.0,1.0,-3.2721312046051025,0.9652961492538452,2.306835174560547,0.2268743813037872,0.9436551928520204,0.9436551928520204,0.0,174.07945251464844,181.0,44124.2734375,-0.0,2968.33544921875,1.0,280.6572265625,283.47021484375,291.31939697265625,294.1493225097656,313.061279296875,298.5343933105469,280.3500061035156,34716.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757279753684998,1.0,0.0,0.0,3.753965616226196,3.753990411758423,9.4031611297396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6404.08642578125,0.0,1642.0601806640625,1895.4371337890625,-0.0,4091.4794921875,0.9276360869407654,1.0,0.0,3.0,1.0,0.0
12154920,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8360726833343506,0.3828339576721191,0.3473016917705536,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.957162380218506,0.5666594505310059,0.5382951498031616,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.7254292964935303,0.4611501395702362,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.812879741191864,0.3497228920459747,0.3343183100223541,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7087681889533997,0.2284572273492813,1.0438380241394043,285.02020263671875,284.95001220703125,299.0591125488281,288.2668762207031,297.8541259765625,297.3506774902344,285.0186462402344,1.0,0.6174682378768921,0.3950603902339935,0.3950603902339935,1.0,1.0,-3.2721312046051025,0.9652961492538452,2.306835174560547,0.2268743813037872,0.9436551928520204,0.9436551928520204,0.0,174.07945251464844,181.0,44124.2734375,-0.0,2968.33544921875,1.0,280.6572265625,283.47021484375,291.31939697265625,294.1493225097656,313.061279296875,298.5343933105469,280.3500061035156,34716.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757279753684998,1.0,0.0,0.0,3.753965616226196,3.753990411758423,9.4031611297396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6404.08642578125,0.0,1642.0601806640625,1895.4371337890625,-0.0,4091.4794921875,0.9276360869407654,1.0,0.0,3.0,1.0,0.0
12154980,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8315405249595642,0.3809471726417541,0.345910370349884,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9513033628463744,0.5642226338386536,0.5363610982894897,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.7287404537200928,0.4673786461353302,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8090418577194214,0.3490159809589386,0.3339658975601196,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7053755521774292,0.2280814945697784,1.0435774326324463,284.8371887207031,284.95001220703125,299.0434875488281,288.2608337402344,297.8340759277344,297.3299865722656,284.8365478515625,1.0,0.6194440126419067,0.3944538533687591,0.3944538533687591,1.0,1.0,-3.274890184402466,0.9645485877990724,2.3103415966033936,0.2254589200019836,0.9127784967422484,0.9127784967422484,0.0,177.0299835205078,184.0,45217.65234375,-0.0,2990.724365234375,1.0,280.357421875,283.2477722167969,291.3258972167969,294.24639892578125,313.061279296875,298.5343933105469,280.04998779296875,36494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992270827293396,1.0,0.0,0.0,3.741154670715332,3.7411797046661377,9.33909120703902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6527.54345703125,0.0,1640.760498046875,1895.4371337890625,-0.0,4234.43994140625,0.9258735179901124,1.0,0.0,3.0,1.0,0.0
12155040,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8315405249595642,0.3809471726417541,0.345910370349884,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837158203125,0.9513033628463744,0.5642226338386536,0.5363610982894897,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.9990000128746032,0.7287404537200928,0.4673786461353302,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8090418577194214,0.3490159809589386,0.3339658975601196,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7053755521774292,0.2280814945697784,1.0435774326324463,284.8371887207031,284.95001220703125,299.0434875488281,288.2608337402344,297.8340759277344,297.3299865722656,284.8365478515625,1.0,0.6194440126419067,0.3944538533687591,0.3944538533687591,1.0,1.0,-3.274890184402466,0.9645485877990724,2.3103415966033936,0.2254589200019836,0.9127784967422484,0.9127784967422484,0.0,177.0299835205078,184.0,45217.65234375,-0.0,2990.724365234375,1.0,280.357421875,283.2477722167969,291.3258972167969,294.24639892578125,313.061279296875,298.5343933105469,280.04998779296875,36494.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992270827293396,1.0,0.0,0.0,3.741154670715332,3.7411797046661377,9.33909120703902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6527.54345703125,0.0,1640.760498046875,1895.4371337890625,-0.0,4234.43994140625,0.9258735179901124,1.0,0.0,3.0,1.0,0.0
