time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155100,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.828952968120575,0.3798554539680481,0.3450738489627838,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.9478725790977478,0.5628119111061096,0.5351939797401428,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.9990000128746032,0.7297994494438171,0.470947265625,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.8066868185997009,0.348479688167572,0.3335982263088226,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7032279968261719,0.2276960611343383,1.0424913167953491,284.7086486816406,284.95001220703125,299.0357360839844,288.2579040527344,297.8221130371094,297.31695556640625,284.70318603515625,1.0,0.6203611493110657,0.3941505551338196,0.3941505551338196,1.0,1.0,-3.2750256061553955,0.963745653629303,2.3112800121307373,0.2245830744504928,0.8841063380241394,0.8841063380241394,0.0,178.6749267578125,184.0,46087.05859375,-0.0,3000.213134765625,1.0,280.0992126464844,283.08624267578125,291.34002685546875,294.3688659667969,313.061279296875,298.5343933105469,280.04998779296875,37791.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.704596757888794,3.704621553421021,9.1574634097924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6312.9990234375,0.0,1608.3656005859375,1895.4371337890625,-0.0,4300.0,0.9181665182113647,1.0,0.0,3.0,1.0,0.0
12155160,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.8261377811431885,0.3787242472171783,0.3440954089164734,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.9441109895706176,0.5613428950309753,0.5338611006736755,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.9990000128746032,0.7306084036827087,0.4747838079929352,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8040453195571899,0.3478757441043854,0.3330972790718078,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.7008082270622253,0.227221131324768,1.0407887697219849,284.6904602050781,284.95001220703125,299.02801513671875,288.2550048828125,297.80963134765625,297.3031005859375,284.6914367675781,1.0,0.6212056279182434,0.3938565850257873,0.3938565850257873,1.0,1.0,-3.274210929870605,0.9626399278640748,2.311570882797241,0.2236106395721435,0.8645198941230774,0.8645198941230774,0.0,180.4159240722656,187.0,45997.7421875,-0.0,3008.199951171875,1.0,280.057861328125,283.0746765136719,291.3152160644531,294.2861022949219,313.061279296875,298.5343933105469,280.3500061035156,38819.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64202094078064,3.642045259475708,8.850710742080992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5874.1474609375,0.0,1545.35888671875,1895.4371337890625,-0.0,4300.0,0.9052941203117372,1.0,0.0,3.0,1.0,0.0
12155220,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8223961591720581,0.3781850636005401,0.3432391881942749,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9387518763542176,0.5601662993431091,0.532341480255127,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.7342967391014099,0.4805617332458496,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8004778623580933,0.3478322029113769,0.3328017294406891,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.69745934009552,0.2270492017269134,1.0393215417861938,284.8876953125,284.95001220703125,299.0126037597656,288.2493896484375,297.8013000488281,297.2987060546875,284.8895874023437,1.0,0.6230078935623169,0.3932686448097229,0.3932686448097229,1.0,1.0,-3.276172876358032,0.9616746306419371,2.3144984245300293,0.221971645951271,0.8724319338798523,0.8724319338798523,0.0,183.19297790527344,190.0,44759.92578125,-0.0,3027.96142578125,1.0,280.3418273925781,283.3201904296875,291.21051025390625,294.039794921875,313.061279296875,298.5343933105469,280.6499938964844,37265.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990326464176178,1.0,0.0,0.0,3.586493730545044,3.586517333984375,8.582887858210597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5714.41357421875,0.0,1472.960693359375,1895.4371337890625,-0.0,4217.81884765625,0.8921307921409607,1.0,0.0,3.0,1.0,0.0
12155280,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8223961591720581,0.3781850636005401,0.3432391881942749,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9387518763542176,0.5601662993431091,0.532341480255127,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.7342967391014099,0.4805617332458496,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8004778623580933,0.3478322029113769,0.3328017294406891,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.69745934009552,0.2270492017269134,1.0393215417861938,284.8876953125,284.95001220703125,299.0126037597656,288.2493896484375,297.8013000488281,297.2987060546875,284.8895874023437,1.0,0.6230078935623169,0.3932686448097229,0.3932686448097229,1.0,1.0,-3.276172876358032,0.9616746306419371,2.3144984245300293,0.221971645951271,0.8724319338798523,0.8724319338798523,0.0,183.19297790527344,190.0,44759.92578125,-0.0,3027.96142578125,1.0,280.3418273925781,283.3201904296875,291.21051025390625,294.039794921875,313.061279296875,298.5343933105469,280.6499938964844,37265.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990326464176178,1.0,0.0,0.0,3.586493730545044,3.586517333984375,8.582887858210597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5714.41357421875,0.0,1472.960693359375,1895.4371337890625,-0.0,4217.81884765625,0.8921307921409607,1.0,0.0,3.0,1.0,0.0
12155340,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8207459449768066,0.3787253499031067,0.3436233401298523,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9359835982322692,0.5602538585662842,0.5322771668434143,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.7398409247398376,0.4842026829719543,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7990502715110779,0.3487828969955444,0.3335821330547333,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6961746215820312,0.2276999503374099,1.0417762994766235,285.0672912597656,284.95001220703125,298.9972839355469,288.24395751953125,297.8048400878906,297.3108825683594,285.06805419921875,1.0,0.6252954006195068,0.3926807045936584,0.3926807045936584,1.0,1.0,-3.284819841384888,0.9629991054534912,2.3218207359313965,0.2211641520261764,0.9035435914993286,0.9035435914993286,0.0,185.2754669189453,193.0,43802.32421875,-0.0,3058.318603515625,1.0,280.6412658691406,283.5365600585937,291.1870422363281,293.933349609375,313.061279296875,298.5343933105469,280.3500061035156,35172.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755138158798218,1.0,0.0,0.0,3.613578081130981,3.613601446151733,8.71300926519325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6304.23779296875,0.0,1486.8973388671875,1895.4371337890625,-0.0,4089.606689453125,0.8966934680938721,1.0,0.0,3.0,1.0,0.0
12155400,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8207459449768066,0.3787253499031067,0.3436233401298523,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9359835982322692,0.5602538585662842,0.5322771668434143,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.7398409247398376,0.4842026829719543,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7990502715110779,0.3487828969955444,0.3335821330547333,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6961746215820312,0.2276999503374099,1.0417762994766235,285.0672912597656,284.95001220703125,298.9972839355469,288.24395751953125,297.8048400878906,297.3108825683594,285.06805419921875,1.0,0.6252954006195068,0.3926807045936584,0.3926807045936584,1.0,1.0,-3.284819841384888,0.9629991054534912,2.3218207359313965,0.2211641520261764,0.9035435914993286,0.9035435914993286,0.0,185.2754669189453,193.0,43802.32421875,-0.0,3058.318603515625,1.0,280.6412658691406,283.5365600585937,291.1870422363281,293.933349609375,313.061279296875,298.5343933105469,280.3500061035156,35172.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755138158798218,1.0,0.0,0.0,3.613578081130981,3.613601446151733,8.71300926519325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6304.23779296875,0.0,1486.8973388671875,1895.4371337890625,-0.0,4089.606689453125,0.8966934680938721,1.0,0.0,3.0,1.0,0.0
12155460,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8179997801780701,0.3778825104236603,0.3433870077133178,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9319614171981812,0.5590301156044006,0.5316770076751709,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7435595989227295,0.4890601933002472,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.796769917011261,0.3489506244659424,0.3341337740421295,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6942604184150696,0.2279094010591507,1.0441133975982666,284.9084777832031,284.95001220703125,298.98199462890625,288.2387084960937,297.794921875,297.30419921875,284.90789794921875,1.0,0.6278170943260193,0.3921238481998443,0.3921238481998443,1.0,1.0,-3.293135404586792,0.9642766118049622,2.3288588523864746,0.2205360829830169,0.8845391869544983,0.8845391869544983,0.0,187.9487762451172,196.0,44921.96484375,-0.0,3091.4091796875,1.0,280.35809326171875,283.33721923828125,291.2763061523437,294.1566162109375,313.061279296875,298.5343933105469,280.6499938964844,36370.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872304797172546,1.0,0.0,0.0,3.606143951416016,3.606167554855346,8.677195637574187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5764.00634765625,0.0,1487.6591796875,1895.4371337890625,-0.0,4191.25048828125,0.8956553339958191,1.0,0.0,3.0,1.0,0.0
12155520,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8179997801780701,0.3778825104236603,0.3433870077133178,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9319614171981812,0.5590301156044006,0.5316770076751709,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7435595989227295,0.4890601933002472,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.796769917011261,0.3489506244659424,0.3341337740421295,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6942604184150696,0.2279094010591507,1.0441133975982666,284.9084777832031,284.95001220703125,298.98199462890625,288.2387084960937,297.794921875,297.30419921875,284.90789794921875,1.0,0.6278170943260193,0.3921238481998443,0.3921238481998443,1.0,1.0,-3.293135404586792,0.9642766118049622,2.3288588523864746,0.2205360829830169,0.8845391869544983,0.8845391869544983,0.0,187.9487762451172,196.0,44921.96484375,-0.0,3091.4091796875,1.0,280.35809326171875,283.33721923828125,291.2763061523437,294.1566162109375,313.061279296875,298.5343933105469,280.6499938964844,36370.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872304797172546,1.0,0.0,0.0,3.606143951416016,3.606167554855346,8.677195637574187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5764.00634765625,0.0,1487.6591796875,1895.4371337890625,-0.0,4191.25048828125,0.8956553339958191,1.0,0.0,3.0,1.0,0.0
12155580,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8148338794708252,0.3776480853557586,0.3429721295833587,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9273837804794312,0.5583239197731018,0.5308080315589905,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.7475699782371521,0.4944738447666168,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7940123677253723,0.3493722677230835,0.3344374597072601,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6918599009513855,0.2282367199659347,1.0454518795013428,285.0644836425781,284.95001220703125,298.9666748046875,288.2336730957031,297.78912353515625,297.3031005859375,285.0649719238281,1.0,0.6302962303161621,0.3915670216083526,0.3915670216083526,1.0,1.0,-3.300071477890014,0.9650837182998656,2.33498764038086,0.2196060419082641,0.9131458401679992,0.9131458401679992,0.0,190.8481292724609,199.0,43996.9921875,-0.0,3122.910888671875,1.0,280.6419372558594,283.5285339355469,291.2059936523437,293.97900390625,313.061279296875,298.5343933105469,280.3500061035156,34915.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782037138938904,1.0,0.0,0.0,3.641191005706787,3.641214847564697,8.846678269947006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6328.99072265625,0.0,1515.2978515625,1895.4371337890625,-0.0,4113.08984375,0.9026479125022888,1.0,0.0,3.0,1.0,0.0
12155640,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8148338794708252,0.3776480853557586,0.3429721295833587,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9273837804794312,0.5583239197731018,0.5308080315589905,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.7475699782371521,0.4944738447666168,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7940123677253723,0.3493722677230835,0.3344374597072601,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6918599009513855,0.2282367199659347,1.0454518795013428,285.0644836425781,284.95001220703125,298.9666748046875,288.2336730957031,297.78912353515625,297.3031005859375,285.0649719238281,1.0,0.6302962303161621,0.3915670216083526,0.3915670216083526,1.0,1.0,-3.300071477890014,0.9650837182998656,2.33498764038086,0.2196060419082641,0.9131458401679992,0.9131458401679992,0.0,190.8481292724609,199.0,43996.9921875,-0.0,3122.910888671875,1.0,280.6419372558594,283.5285339355469,291.2059936523437,293.97900390625,313.061279296875,298.5343933105469,280.3500061035156,34915.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782037138938904,1.0,0.0,0.0,3.641191005706787,3.641214847564697,8.846678269947006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6328.99072265625,0.0,1515.2978515625,1895.4371337890625,-0.0,4113.08984375,0.9026479125022888,1.0,0.0,3.0,1.0,0.0
12155700,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8134788274765015,0.37726691365242,0.3429165184497833,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9253910183906556,0.5577368140220642,0.5305463671684265,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.7491921186447144,0.4969658255577087,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7928659319877625,0.3494505882263183,0.3347110748291015,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6908809542655945,0.2283258736133575,1.046553134918213,284.9374694824219,284.95001220703125,298.958984375,288.231201171875,297.7839050292969,297.2994079589844,284.9310607910156,1.0,0.6315970420837402,0.3912886083126068,0.3912886083126068,1.0,1.0,-3.30434250831604,0.9657556414604188,2.338587045669556,0.2192906737327575,0.9000498056411743,0.9000498056411743,0.0,192.24229431152344,199.0,45005.0078125,-0.0,3140.158203125,1.0,280.398681640625,283.36260986328125,291.27117919921875,294.1909484863281,313.061279296875,298.5343933105469,280.3500061035156,35606.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856774210929872,1.0,0.0,0.0,3.649428367614746,3.649452209472656,8.886750038072933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6177.58544921875,0.0,1529.59033203125,1895.4371337890625,-0.0,4177.87548828125,0.9044976830482484,1.0,0.0,3.0,1.0,0.0
12155760,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8113832473754883,0.3765007257461548,0.3424084484577179,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9225649237632751,0.5567465424537659,0.5298147797584534,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.7501926422119141,0.500197172164917,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7910766005516052,0.3492400348186493,0.3346770703792572,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6893102526664734,0.2281942218542099,1.0466512441635132,284.8999328613281,284.95001220703125,298.9512939453125,288.2287902832031,297.7747497558594,297.29022216796875,284.8992614746094,1.0,0.6328150033950806,0.3909615874290466,0.3909615874290466,1.0,1.0,-3.3068182468414307,0.9656814336776732,2.341136693954468,0.2186414301395416,0.8925474882125854,0.8925474882125854,0.0,193.92788696289065,202.0,45111.07421875,-0.0,3155.12841796875,1.0,280.3578186035156,283.32342529296875,291.27099609375,294.1678466796875,313.061279296875,298.5343933105469,280.6499938964844,36259.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904091358184814,1.0,0.0,0.0,3.637970447540283,3.637994527816773,8.8310355295107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5773.69482421875,0.0,1521.761474609375,1895.4371337890625,-0.0,4218.5263671875,0.9026637077331544,1.0,0.0,3.0,1.0,0.0
12155820,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8078992366790771,0.376121461391449,0.3418445289134979,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9178072214126588,0.555874228477478,0.5287640690803528,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.7534653544425964,0.5059253573417664,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7881020903587341,0.3495046496391296,0.3348125517368316,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6866469383239746,0.2283574640750885,1.047200322151184,285.0555725097656,284.95001220703125,298.93585205078125,288.2240905761719,297.7667541503906,297.28631591796875,285.0560302734375,1.0,0.6352166533470154,0.3903075158596039,0.3903075158596039,1.0,1.0,-3.312582731246948,0.9657960534095764,2.3467867374420166,0.2172758877277374,0.9199508428573608,0.9199508428573608,0.0,196.992416381836,205.0,44155.5390625,-0.0,3185.21484375,1.0,280.64215087890625,283.5152587890625,291.1946716308594,293.9786376953125,313.061279296875,298.5343933105469,280.3500061035156,34958.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808453321456908,1.0,0.0,0.0,3.671482801437378,3.671506881713867,8.994484801405633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6342.28076171875,0.0,1549.3648681640625,1895.4371337890625,-0.0,4136.06689453125,0.9094529151916504,1.0,0.0,3.0,1.0,0.0
12155880,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8078992366790771,0.376121461391449,0.3418445289134979,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9178072214126588,0.555874228477478,0.5287640690803528,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.7534653544425964,0.5059253573417664,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7881020903587341,0.3495046496391296,0.3348125517368316,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6866469383239746,0.2283574640750885,1.047200322151184,285.0555725097656,284.95001220703125,298.93585205078125,288.2240905761719,297.7667541503906,297.28631591796875,285.0560302734375,1.0,0.6352166533470154,0.3903075158596039,0.3903075158596039,1.0,1.0,-3.312582731246948,0.9657960534095764,2.3467867374420166,0.2172758877277374,0.9199508428573608,0.9199508428573608,0.0,196.992416381836,205.0,44155.5390625,-0.0,3185.21484375,1.0,280.64215087890625,283.5152587890625,291.1946716308594,293.9786376953125,313.061279296875,298.5343933105469,280.3500061035156,34958.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808453321456908,1.0,0.0,0.0,3.671482801437378,3.671506881713867,8.994484801405633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6342.28076171875,0.0,1549.3648681640625,1895.4371337890625,-0.0,4136.06689453125,0.9094529151916504,1.0,0.0,3.0,1.0,0.0
12155940,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8042770624160767,0.3748905062675476,0.3411997258663177,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9131319522857666,0.5542087554931641,0.5276777744293213,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.7554916739463806,0.5117005109786987,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7851619720458984,0.3492845296859741,0.3349600732326507,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6840353012084961,0.228208377957344,1.0478843450546265,284.890625,284.95001220703125,298.9202880859375,288.2195739746094,297.7515869140625,297.2724609375,284.88995361328125,1.0,0.6376366019248962,0.3896534740924835,0.3896534740924835,1.0,1.0,-3.3184516429901123,0.9659305810928344,2.3525211811065674,0.2160461694002151,0.8980316519737244,0.8980316519737244,0.0,200.12545776367188,208.0,45258.77734375,-0.0,3216.0107421875,1.0,280.3576354980469,283.3101806640625,291.2592468261719,294.1648864746094,313.061279296875,298.5343933105469,280.6499938964844,36319.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925268292427064,1.0,0.0,0.0,3.665930986404419,3.6659553050994873,8.967303415374772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5778.9873046875,0.0,1553.3685302734375,1895.4371337890625,-0.0,4236.6240234375,0.9089540839195251,1.0,0.0,3.0,1.0,0.0
12156000,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8042770624160767,0.3748905062675476,0.3411997258663177,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9131319522857666,0.5542087554931641,0.5276777744293213,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.7554916739463806,0.5117005109786987,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7851619720458984,0.3492845296859741,0.3349600732326507,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6840353012084961,0.228208377957344,1.0478843450546265,284.890625,284.95001220703125,298.9202880859375,288.2195739746094,297.7515869140625,297.2724609375,284.88995361328125,1.0,0.6376366019248962,0.3896534740924835,0.3896534740924835,1.0,1.0,-3.3184516429901123,0.9659305810928344,2.3525211811065674,0.2160461694002151,0.8980316519737244,0.8980316519737244,0.0,200.12545776367188,208.0,45258.77734375,-0.0,3216.0107421875,1.0,280.3576354980469,283.3101806640625,291.2592468261719,294.1648864746094,313.061279296875,298.5343933105469,280.6499938964844,36319.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925268292427064,1.0,0.0,0.0,3.665930986404419,3.6659553050994873,8.967303415374772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5778.9873046875,0.0,1553.3685302734375,1895.4371337890625,-0.0,4236.6240234375,0.9089540839195251,1.0,0.0,3.0,1.0,0.0
12156060,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8007620573043823,0.3744620680809021,0.3405859172344208,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.908702313899994,0.5532891154289246,0.5265761017799377,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.7582988142967224,0.5173551440238953,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7822856307029724,0.3495050072669983,0.3350462913513183,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6814169883728027,0.2283069938421249,1.0481072664260864,285.0479431152344,284.95001220703125,298.9045715332031,288.2152099609375,297.7433166503906,297.2681884765625,285.0484619140625,1.0,0.6399403810501099,0.389051228761673,0.389051228761673,1.0,1.0,-3.323554754257202,0.965948224067688,2.3576064109802246,0.2147352844476699,0.924562931060791,0.924562931060791,0.0,203.1895751953125,211.0,44277.55078125,-0.0,3244.81103515625,1.0,280.6423645019531,283.5045471191406,291.1839904785156,293.9752197265625,313.061279296875,298.5343933105469,280.3500061035156,35063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825926423072816,1.0,0.0,0.0,3.695532560348511,3.695556879043579,9.112705470215588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6352.0361328125,0.0,1577.325439453125,1895.4371337890625,-0.0,4151.21875,0.9149166345596312,1.0,0.0,3.0,1.0,0.0
12156120,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8007620573043823,0.3744620680809021,0.3405859172344208,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.908702313899994,0.5532891154289246,0.5265761017799377,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.7582988142967224,0.5173551440238953,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7822856307029724,0.3495050072669983,0.3350462913513183,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6814169883728027,0.2283069938421249,1.0481072664260864,285.0479431152344,284.95001220703125,298.9045715332031,288.2152099609375,297.7433166503906,297.2681884765625,285.0484619140625,1.0,0.6399403810501099,0.389051228761673,0.389051228761673,1.0,1.0,-3.323554754257202,0.965948224067688,2.3576064109802246,0.2147352844476699,0.924562931060791,0.924562931060791,0.0,203.1895751953125,211.0,44277.55078125,-0.0,3244.81103515625,1.0,280.6423645019531,283.5045471191406,291.1839904785156,293.9752197265625,313.061279296875,298.5343933105469,280.3500061035156,35063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825926423072816,1.0,0.0,0.0,3.695532560348511,3.695556879043579,9.112705470215588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6352.0361328125,0.0,1577.325439453125,1895.4371337890625,-0.0,4151.21875,0.9149166345596312,1.0,0.0,3.0,1.0,0.0
12156180,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7972378730773926,0.3731977343559265,0.3399093449115753,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9044740200042723,0.5515943169593811,0.5254591107368469,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.7598723769187927,0.5230103731155396,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7794846296310425,0.3492581248283386,0.3351656794548034,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6788986921310425,0.228114515542984,1.0485780239105225,284.8837585449219,284.95001220703125,298.8886413574219,288.2109680175781,297.7282409667969,297.25457763671875,284.8831481933594,1.0,0.6422727704048157,0.3884490132331848,0.3884490132331848,1.0,1.0,-3.3289144039154053,0.9660432934761048,2.362870931625366,0.2135897725820541,0.9017440676689148,0.9017440676689148,0.0,206.3050537109375,214.0,45372.71484375,-0.0,3274.5537109375,1.0,280.35748291015625,283.3006286621094,291.2493896484375,294.1615905761719,313.061279296875,298.5343933105469,280.04998779296875,36404.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940423369407654,1.0,0.0,0.0,3.68673324584961,3.6867575645446777,9.069361226465844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6515.517578125,0.0,1577.4781494140625,1895.4371337890625,-0.0,4249.5390625,0.9136690497398376,1.0,0.0,3.0,1.0,0.0
12156240,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7972378730773926,0.3731977343559265,0.3399093449115753,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9044740200042723,0.5515943169593811,0.5254591107368469,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.7598723769187927,0.5230103731155396,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7794846296310425,0.3492581248283386,0.3351656794548034,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6788986921310425,0.228114515542984,1.0485780239105225,284.8837585449219,284.95001220703125,298.8886413574219,288.2109680175781,297.7282409667969,297.25457763671875,284.8831481933594,1.0,0.6422727704048157,0.3884490132331848,0.3884490132331848,1.0,1.0,-3.3289144039154053,0.9660432934761048,2.362870931625366,0.2135897725820541,0.9017440676689148,0.9017440676689148,0.0,206.3050537109375,214.0,45372.71484375,-0.0,3274.5537109375,1.0,280.35748291015625,283.3006286621094,291.2493896484375,294.1615905761719,313.061279296875,298.5343933105469,280.04998779296875,36404.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940423369407654,1.0,0.0,0.0,3.68673324584961,3.6867575645446777,9.069361226465844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6515.517578125,0.0,1577.4781494140625,1895.4371337890625,-0.0,4249.5390625,0.9136690497398376,1.0,0.0,3.0,1.0,0.0
12156300,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.7949146628379822,0.3721951842308044,0.3392063081264496,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.9018937945365906,0.5503464937210083,0.5245020389556885,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.9990000128746032,0.7599249482154846,0.5263852477073669,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580261230469,0.7776063680648804,0.3488396108150482,0.3349453508853912,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6771774888038635,0.2277831733226776,1.0478159189224243,284.7568664550781,284.95001220703125,298.8805847167969,288.2089233398437,297.71728515625,297.2430419921875,284.7514953613281,1.0,0.6433202624320984,0.3881479203701019,0.3881479203701019,1.0,1.0,-3.329797506332397,0.9654788374900818,2.364318609237671,0.2128019481897354,0.8764522075653076,0.8764522075653076,0.0,208.07833862304688,214.0,46263.609375,-0.0,3286.626953125,1.0,280.1005249023437,283.1401672363281,291.2821960449219,294.3091125488281,313.061279296875,298.5343933105469,280.04998779296875,37585.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65470290184021,3.6547272205352783,8.912456905818544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6314.21875,0.0,1550.2845458984375,1895.4371337890625,-0.0,4300.0,0.9069177508354188,1.0,0.0,3.0,1.0,0.0
12156360,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7922071814537048,0.3710814118385315,0.3382836580276489,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.8989469408988953,0.5489595532417297,0.5232927799224854,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9990000128746032,0.7596608400344849,0.5297684669494629,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7753840684890747,0.3482998609542846,0.3345382511615753,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.6751124858856201,0.2273348718881607,1.0463337898254397,284.7370300292969,284.95001220703125,298.8724975585937,288.2069091796875,297.7052307128906,297.2299499511719,284.7377319335937,1.0,0.6442404985427856,0.3878539502620697,0.3878539502620697,1.0,1.0,-3.3290345668792725,0.9643732905387878,2.36466121673584,0.2118613272905349,0.8598229885101318,0.8598229885101318,0.0,210.0192108154297,217.0,46199.21875,-0.0,3295.935791015625,1.0,280.0582580566406,283.1252136230469,291.27117919921875,294.2464294433594,313.061279296875,298.5343933105469,280.3500061035156,38492.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5988454818725586,3.598869562149048,8.642108468848164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5884.02490234375,0.0,1495.3824462890625,1895.4371337890625,-0.0,4300.0,0.8954946398735046,1.0,0.0,3.0,1.0,0.0
12156420,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7880746126174927,0.3704315721988678,0.337394654750824,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8941967487335205,0.5477460622787476,0.5218265652656555,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9980403780937196,0.7616968154907227,0.5324845910072327,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.771905243396759,0.348249614238739,0.3343084156513214,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6718113422393799,0.2271275669336319,1.0449868440628052,284.9222106933594,284.95001220703125,298.8560791015625,288.2029724121094,297.6965026855469,297.2254333496094,284.9236755371094,1.0,0.6458947062492371,0.3872660398483276,0.3872660398483276,1.0,1.0,-3.327565193176269,0.9621935486793518,2.3653717041015625,0.2098203599452972,0.8715261220932007,0.8715261220932007,0.0,213.46522521972656,220.0,44968.3125,-0.0,3312.207763671875,1.0,280.341552734375,283.3570251464844,291.171875,294.013427734375,313.061279296875,298.5343933105469,280.6499938964844,36846.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927027225494384,1.0,0.0,0.0,3.559706926345825,3.559730291366577,8.455159559161984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5723.42626953125,0.0,1441.19140625,1895.4371337890625,-0.0,4238.125,0.8858630061149597,1.0,0.0,3.0,1.0,0.0
12156480,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7880746126174927,0.3704315721988678,0.337394654750824,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8941967487335205,0.5477460622787476,0.5218265652656555,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9980403780937196,0.7616968154907227,0.5324845910072327,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.771905243396759,0.348249614238739,0.3343084156513214,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6718113422393799,0.2271275669336319,1.0449868440628052,284.9222106933594,284.95001220703125,298.8560791015625,288.2029724121094,297.6965026855469,297.2254333496094,284.9236755371094,1.0,0.6458947062492371,0.3872660398483276,0.3872660398483276,1.0,1.0,-3.327565193176269,0.9621935486793518,2.3653717041015625,0.2098203599452972,0.8715261220932007,0.8715261220932007,0.0,213.46522521972656,220.0,44968.3125,-0.0,3312.207763671875,1.0,280.341552734375,283.3570251464844,291.171875,294.013427734375,313.061279296875,298.5343933105469,280.6499938964844,36846.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927027225494384,1.0,0.0,0.0,3.559706926345825,3.559730291366577,8.455159559161984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5723.42626953125,0.0,1441.19140625,1895.4371337890625,-0.0,4238.125,0.8858630061149597,1.0,0.0,3.0,1.0,0.0
12156540,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7864441871643066,0.370830237865448,0.3376614153385162,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8920058012008667,0.5477074980735779,0.5216640830039978,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9975923299789428,0.7658047080039978,0.5351347327232361,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7706884741783142,0.3491135239601135,0.3350277245044708,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.670677661895752,0.2276831418275833,1.0471071004867554,285.0912475585937,284.95001220703125,298.83935546875,288.1991577148437,297.6993408203125,297.2370910644531,285.0917358398437,1.0,0.6479578614234924,0.3866781592369079,0.3866781592369079,1.0,1.0,-3.3342835903167725,0.9627840518951416,2.371499538421631,0.2087225615978241,0.9050573706626892,0.9050573706626892,0.0,215.69259643554688,223.0,44020.1484375,-0.0,3340.144287109375,1.0,280.64111328125,283.56182861328125,291.146484375,293.90606689453125,313.061279296875,298.5343933105469,280.3500061035156,34819.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787617325782776,1.0,0.0,0.0,3.6005446910858154,3.6005680561065674,8.650270615362388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6310.74853515625,0.0,1470.123779296875,1895.4371337890625,-0.0,4117.95068359375,0.8935146331787109,1.0,0.0,3.0,1.0,0.0
12156600,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7864441871643066,0.370830237865448,0.3376614153385162,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8920058012008667,0.5477074980735779,0.5216640830039978,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9975923299789428,0.7658047080039978,0.5351347327232361,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.7706884741783142,0.3491135239601135,0.3350277245044708,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.670677661895752,0.2276831418275833,1.0471071004867554,285.0912475585937,284.95001220703125,298.83935546875,288.1991577148437,297.6993408203125,297.2370910644531,285.0917358398437,1.0,0.6479578614234924,0.3866781592369079,0.3866781592369079,1.0,1.0,-3.3342835903167725,0.9627840518951416,2.371499538421631,0.2087225615978241,0.9050573706626892,0.9050573706626892,0.0,215.69259643554688,223.0,44020.1484375,-0.0,3340.144287109375,1.0,280.64111328125,283.56182861328125,291.146484375,293.90606689453125,313.061279296875,298.5343933105469,280.3500061035156,34819.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787617325782776,1.0,0.0,0.0,3.6005446910858154,3.6005680561065674,8.650270615362388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6310.74853515625,0.0,1470.123779296875,1895.4371337890625,-0.0,4117.95068359375,0.8935146331787109,1.0,0.0,3.0,1.0,0.0
12156660,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7834664583206177,0.3698501884937286,0.3373314440250397,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8885188102722168,0.5463669300079346,0.5209788680076599,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9960606098175048,0.767956018447876,0.537173330783844,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7684486508369446,0.3491767644882202,0.3355101644992828,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6687370538711548,0.2277670055627823,1.0490328073501587,284.9253234863281,284.95001220703125,298.82232666015625,288.1954650878906,297.6900939941406,297.2319641113281,284.92437744140625,1.0,0.6500957012176514,0.3861611783504486,0.3861611783504486,1.0,1.0,-3.33842396736145,0.9626792073249816,2.375744581222534,0.2077808529138565,0.8878737688064575,0.8878737688064575,0.0,218.80419921875,226.0,45148.77734375,-0.0,3367.306640625,1.0,280.3581237792969,283.3538513183594,291.2346496582031,294.1289978027344,313.061279296875,298.5343933105469,280.6499938964844,36054.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990748941898346,1.0,0.0,0.0,3.6050729751586914,3.6050965785980233,8.672042781654454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5771.61865234375,0.0,1484.15966796875,1895.4371337890625,-0.0,4221.4345703125,0.8951780796051025,1.0,0.0,3.0,1.0,0.0
12156720,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7834664583206177,0.3698501884937286,0.3373314440250397,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8885188102722168,0.5463669300079346,0.5209788680076599,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9960606098175048,0.767956018447876,0.537173330783844,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7684486508369446,0.3491767644882202,0.3355101644992828,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.6687370538711548,0.2277670055627823,1.0490328073501587,284.9253234863281,284.95001220703125,298.82232666015625,288.1954650878906,297.6900939941406,297.2319641113281,284.92437744140625,1.0,0.6500957012176514,0.3861611783504486,0.3861611783504486,1.0,1.0,-3.33842396736145,0.9626792073249816,2.375744581222534,0.2077808529138565,0.8878737688064575,0.8878737688064575,0.0,218.80419921875,226.0,45148.77734375,-0.0,3367.306640625,1.0,280.3581237792969,283.3538513183594,291.2346496582031,294.1289978027344,313.061279296875,298.5343933105469,280.6499938964844,36054.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990748941898346,1.0,0.0,0.0,3.6050729751586914,3.6050965785980233,8.672042781654454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5771.61865234375,0.0,1484.15966796875,1895.4371337890625,-0.0,4221.4345703125,0.8951780796051025,1.0,0.0,3.0,1.0,0.0
12156780,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.780228853225708,0.3694359064102173,0.3367767035961151,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8847601413726807,0.5455015301704407,0.5199878215789795,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9943426251411438,0.7711114287376404,0.5390880703926086,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7659264206886292,0.3494874536991119,0.3357273936271667,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.6664794087409973,0.2279630452394485,1.0498652458190918,285.07305908203125,284.95001220703125,298.8049011230469,288.19189453125,297.6861572265625,297.2343444824219,285.0733337402344,1.0,0.651992917060852,0.3856442272663116,0.3856442272663116,1.0,1.0,-3.340120792388916,0.9617658853530884,2.378355026245117,0.2063211053609848,0.9170160889625548,0.9170160889625548,0.0,221.966552734375,229.0,44191.1796875,-0.0,3389.2373046875,1.0,280.6419372558594,283.536865234375,291.1642150878906,293.9491882324219,313.061279296875,298.5343933105469,280.3500061035156,34735.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817301630973816,1.0,0.0,0.0,3.647188186645508,3.647211790084839,8.875842922861921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6335.2197265625,0.0,1520.5906982421875,1895.4371337890625,-0.0,4143.74462890625,0.9038513898849488,1.0,0.0,3.0,1.0,0.0
12156840,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.780228853225708,0.3694359064102173,0.3367767035961151,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8847601413726807,0.5455015301704407,0.5199878215789795,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9943426251411438,0.7711114287376404,0.5390880703926086,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7659264206886292,0.3494874536991119,0.3357273936271667,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.6664794087409973,0.2279630452394485,1.0498652458190918,285.07305908203125,284.95001220703125,298.8049011230469,288.19189453125,297.6861572265625,297.2343444824219,285.0733337402344,1.0,0.651992917060852,0.3856442272663116,0.3856442272663116,1.0,1.0,-3.340120792388916,0.9617658853530884,2.378355026245117,0.2063211053609848,0.9170160889625548,0.9170160889625548,0.0,221.966552734375,229.0,44191.1796875,-0.0,3389.2373046875,1.0,280.6419372558594,283.536865234375,291.1642150878906,293.9491882324219,313.061279296875,298.5343933105469,280.3500061035156,34735.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817301630973816,1.0,0.0,0.0,3.647188186645508,3.647211790084839,8.875842922861921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6335.2197265625,0.0,1520.5906982421875,1895.4371337890625,-0.0,4143.74462890625,0.9038513898849488,1.0,0.0,3.0,1.0,0.0
