time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7789427042007446,0.368984580039978,0.3366574645042419,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8832165002822876,0.5448484420776367,0.5196634531021118,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9937302470207214,0.772250771522522,0.5401976108551025,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7649579048156738,0.3495165109634399,0.3359590172767639,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6656279563903809,0.2279922664165496,1.0507197380065918,284.9437255859375,284.95001220703125,298.7960205078125,288.1901550292969,297.6819763183594,297.2325744628906,284.9372253417969,1.0,0.6530079245567322,0.3853857517242431,0.3853857517242431,1.0,1.0,-3.342233657836914,0.9617280960083008,2.3805055618286133,0.2058498710393905,0.904095470905304,0.904095470905304,0.0,223.4075622558593,229.0,45198.75,-0.0,3402.306396484375,1.0,280.39849853515625,283.368408203125,291.2294311523437,294.1607360839844,313.061279296875,298.5343933105469,280.3500061035156,35448.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890955686569214,1.0,0.0,0.0,3.658084154129028,3.6581079959869385,8.928955708142894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6182.98388671875,0.0,1538.04541015625,1895.4371337890625,-0.0,4207.2705078125,0.9063249826431274,1.0,0.0,3.0,1.0,0.0
12156960,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7767952084541321,0.3681431114673614,0.3361003696918487,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8808234930038452,0.5437929630279541,0.5188875198364258,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.992361068725586,0.7728439569473267,0.5407863259315491,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.763268232345581,0.3492553830146789,0.3358935713768005,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6641153693199158,0.2277998477220535,1.050620198249817,284.9034729003906,284.95001220703125,298.7870483398437,288.1884460449219,297.67431640625,297.2259826660156,284.90252685546875,1.0,0.6538588404655457,0.3851082623004913,0.3851082623004913,1.0,1.0,-3.3411457538604736,0.9605579376220704,2.380587816238404,0.2049725353717804,0.8965604305267334,0.8965604305267334,0.0,225.32272338867188,232.0,45286.046875,-0.0,3410.7294921875,1.0,280.35772705078125,283.3261413574219,291.2296142578125,294.1371765136719,313.061279296875,298.5343933105469,280.6499938964844,36124.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937066435813904,1.0,0.0,0.0,3.649113893508911,3.6491379737854,8.885218676368822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5776.0078125,0.0,1533.114013671875,1895.4371337890625,-0.0,4246.6806640625,0.9050495624542236,1.0,0.0,3.0,1.0,0.0
12157020,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7735933065414429,0.3676082193851471,0.3354057669639587,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.877123236656189,0.5427743196487427,0.5177136659622192,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9905701279640198,0.7757965922355652,0.5425315499305725,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7607641816139221,0.3494336307048797,0.3359540402889251,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6618222594261169,0.2278593331575393,1.0507303476333618,285.0542907714844,284.95001220703125,298.7687683105469,288.1850891113281,297.6693725585937,297.22735595703125,285.0546264648437,1.0,0.6555202603340149,0.38455331325531,0.38455331325531,1.0,1.0,-3.341192483901977,0.9589730501174928,2.3822195529937744,0.2032245099544525,0.9234380722045898,0.9234380722045898,0.0,228.4368133544922,235.0,44279.8984375,-0.0,3428.619384765625,1.0,280.6422424316406,283.51385498046875,291.1539306640625,293.94549560546875,313.061279296875,298.5343933105469,280.3500061035156,34929.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838038682937622,1.0,0.0,0.0,3.6839075088500977,3.683931827545166,9.055464715856942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6343.5732421875,0.0,1563.1370849609375,1895.4371337890625,-0.0,4161.69970703125,0.9122095108032228,1.0,0.0,3.0,1.0,0.0
12157080,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7735933065414429,0.3676082193851471,0.3354057669639587,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.877123236656189,0.5427743196487427,0.5177136659622192,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9905701279640198,0.7757965922355652,0.5425315499305725,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7607641816139221,0.3494336307048797,0.3359540402889251,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6618222594261169,0.2278593331575393,1.0507303476333618,285.0542907714844,284.95001220703125,298.7687683105469,288.1850891113281,297.6693725585937,297.22735595703125,285.0546264648437,1.0,0.6555202603340149,0.38455331325531,0.38455331325531,1.0,1.0,-3.341192483901977,0.9589730501174928,2.3822195529937744,0.2032245099544525,0.9234380722045898,0.9234380722045898,0.0,228.4368133544922,235.0,44279.8984375,-0.0,3428.619384765625,1.0,280.6422424316406,283.51385498046875,291.1539306640625,293.94549560546875,313.061279296875,298.5343933105469,280.3500061035156,34929.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838038682937622,1.0,0.0,0.0,3.6839075088500977,3.683931827545166,9.055464715856942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6343.5732421875,0.0,1563.1370849609375,1895.4371337890625,-0.0,4161.69970703125,0.9122095108032228,1.0,0.0,3.0,1.0,0.0
12157140,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7703495621681213,0.3662616610527038,0.3346675336360931,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8734084367752075,0.5409979224205017,0.5165312886238098,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9886247515678406,0.7773769497871399,0.5441181659698486,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7582751512527466,0.3491441905498504,0.3360494375228882,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.659572422504425,0.2276230007410049,1.0510847568511963,284.8865966796875,284.95001220703125,298.75,288.1817932128906,297.6571655273437,297.2189025878906,284.8857727050781,1.0,0.6572127938270569,0.3839983344078064,0.3839983344078064,1.0,1.0,-3.3413426876068115,0.9574068784713744,2.3839359283447266,0.2017412036657333,0.900802731513977,0.900802731513977,0.0,231.67800903320312,238.0,45349.73046875,-0.0,3447.453125,1.0,280.3575439453125,283.3061218261719,291.2195129394531,294.1307067871094,313.061279296875,298.5343933105469,280.04998779296875,36319.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995082437992096,1.0,0.0,0.0,3.6784727573394775,3.678497076034546,9.02876536201802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6505.59716796875,0.0,1567.4833984375,1895.4371337890625,-0.0,4258.3837890625,0.9117524027824402,1.0,0.0,3.0,1.0,0.0
12157200,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7703495621681213,0.3662616610527038,0.3346675336360931,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8734084367752075,0.5409979224205017,0.5165312886238098,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9886247515678406,0.7773769497871399,0.5441181659698486,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7582751512527466,0.3491441905498504,0.3360494375228882,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.659572422504425,0.2276230007410049,1.0510847568511963,284.8865966796875,284.95001220703125,298.75,288.1817932128906,297.6571655273437,297.2189025878906,284.8857727050781,1.0,0.6572127938270569,0.3839983344078064,0.3839983344078064,1.0,1.0,-3.3413426876068115,0.9574068784713744,2.3839359283447266,0.2017412036657333,0.900802731513977,0.900802731513977,0.0,231.67800903320312,238.0,45349.73046875,-0.0,3447.453125,1.0,280.3575439453125,283.3061218261719,291.2195129394531,294.1307067871094,313.061279296875,298.5343933105469,280.04998779296875,36319.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995082437992096,1.0,0.0,0.0,3.6784727573394775,3.678497076034546,9.02876536201802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6505.59716796875,0.0,1567.4833984375,1895.4371337890625,-0.0,4258.3837890625,0.9117524027824402,1.0,0.0,3.0,1.0,0.0
12157260,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7653586864471436,0.3638772070407867,0.3328968286514282,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8679646849632263,0.538097620010376,0.5142174363136292,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.984997034072876,0.7775856256484985,0.5445715188980103,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7542517185211182,0.3479539752006531,0.3353065550327301,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.6558146476745605,0.2266064435243606,1.048275113105774,284.73455810546875,284.95001220703125,298.729736328125,288.1781005859375,297.6369323730469,297.1998291015625,284.7350158691406,1.0,0.6582909822463989,0.3835364282131195,0.3835364282131195,1.0,1.0,-3.3327126502990723,0.953149139881134,2.379563570022583,0.1995311975479126,0.8582367897033691,0.8582367897033691,0.0,235.8587646484375,241.0,46106.40234375,-0.0,3451.330078125,1.0,280.05828857421875,283.1259155273437,291.2441101074219,294.2144470214844,313.061279296875,298.5343933105469,280.3500061035156,38487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5911359786987305,3.59116005897522,8.605121593063814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5871.57763671875,0.0,1486.973876953125,1895.4371337890625,-0.0,4300.0,0.8937622904777527,1.0,0.0,3.0,1.0,0.0
12157320,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7653586864471436,0.3638772070407867,0.3328968286514282,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345886230469,0.8679646849632263,0.538097620010376,0.5142174363136292,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.984997034072876,0.7775856256484985,0.5445715188980103,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7542517185211182,0.3479539752006531,0.3353065550327301,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.6558146476745605,0.2266064435243606,1.048275113105774,284.73455810546875,284.95001220703125,298.729736328125,288.1781005859375,297.6369323730469,297.1998291015625,284.7350158691406,1.0,0.6582909822463989,0.3835364282131195,0.3835364282131195,1.0,1.0,-3.3327126502990723,0.953149139881134,2.379563570022583,0.1995311975479126,0.8582367897033691,0.8582367897033691,0.0,235.8587646484375,241.0,46106.40234375,-0.0,3451.330078125,1.0,280.05828857421875,283.1259155273437,291.2441101074219,294.2144470214844,313.061279296875,298.5343933105469,280.3500061035156,38487.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5911359786987305,3.59116005897522,8.605121593063814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5871.57763671875,0.0,1486.973876953125,1895.4371337890625,-0.0,4300.0,0.8937622904777527,1.0,0.0,3.0,1.0,0.0
12157380,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7616629004478455,0.3627513349056244,0.3316184878349304,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.863798975944519,0.5363789796829224,0.5123247504234314,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9825802445411682,0.7798227071762085,0.5457503199577332,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7511923313140869,0.3474430441856384,0.3346877098083496,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6527547836303711,0.2259082794189453,1.0449811220169067,284.9156188964844,284.95001220703125,298.7069396972656,288.1734619140625,297.6278381347656,297.1972045898437,284.9169921875,1.0,0.6591288447380066,0.3830744922161102,0.3830744922161102,1.0,1.0,-3.325599431991577,0.9494243264198304,2.376175165176392,0.1973068565130233,0.8687398433685303,0.8687398433685303,0.0,239.0956878662109,244.0,44811.11328125,-0.0,3453.331298828125,1.0,280.3414611816406,283.35498046875,291.1420593261719,293.9756164550781,313.061279296875,298.5343933105469,280.6499938964844,36908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928709268569946,1.0,0.0,0.0,3.549661159515381,3.5496842861175537,8.407504310525837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5705.69384765625,0.0,1430.986083984375,1895.4371337890625,-0.0,4239.5595703125,0.8836653232574463,1.0,0.0,3.0,1.0,0.0
12157440,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7616629004478455,0.3627513349056244,0.3316184878349304,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.863798975944519,0.5363789796829224,0.5123247504234314,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9825802445411682,0.7798227071762085,0.5457503199577332,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7511923313140869,0.3474430441856384,0.3346877098083496,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6527547836303711,0.2259082794189453,1.0449811220169067,284.9156188964844,284.95001220703125,298.7069396972656,288.1734619140625,297.6278381347656,297.1972045898437,284.9169921875,1.0,0.6591288447380066,0.3830744922161102,0.3830744922161102,1.0,1.0,-3.325599431991577,0.9494243264198304,2.376175165176392,0.1973068565130233,0.8687398433685303,0.8687398433685303,0.0,239.0956878662109,244.0,44811.11328125,-0.0,3453.331298828125,1.0,280.3414611816406,283.35498046875,291.1420593261719,293.9756164550781,313.061279296875,298.5343933105469,280.6499938964844,36908.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928709268569946,1.0,0.0,0.0,3.549661159515381,3.5496842861175537,8.407504310525837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5705.69384765625,0.0,1430.986083984375,1895.4371337890625,-0.0,4239.5595703125,0.8836653232574463,1.0,0.0,3.0,1.0,0.0
12157500,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7605992555618286,0.3625942766666412,0.3313940465450287,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8625051379203796,0.5359612703323364,0.511832594871521,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.982107639312744,0.7814844846725464,0.5467905402183533,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7503358125686646,0.3475106656551361,0.3346895277500152,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6518392562866211,0.225794568657875,1.0443146228790283,285.047607421875,284.95001220703125,298.6946105957031,288.1707458496094,297.6265563964844,297.20068359375,285.0537414550781,1.0,0.6597078442573547,0.3828435242176056,0.3828435242176056,1.0,1.0,-3.3251852989196777,0.9486159682273864,2.3765692710876465,0.1965939849615097,0.8881520628929138,0.8881520628929138,0.0,240.27137756347656,244.0,43844.703125,-0.0,3459.05810546875,1.0,280.5960388183594,283.5240173339844,291.09814453125,293.8096618652344,313.061279296875,298.5343933105469,280.6499938964844,35701.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834376573562622,1.0,0.0,0.0,3.5585179328918457,3.5585410594940186,8.449511597063974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5864.771484375,0.0,1431.572021484375,1895.4371337890625,-0.0,4158.53271484375,0.8851225972175598,1.0,0.0,3.0,1.0,0.0
12157560,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7599056363105774,0.3625615835189819,0.3313930034637451,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8615862727165222,0.5356994867324829,0.5116006731987,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9819827675819396,0.7832777500152588,0.5480672717094421,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7498112320899963,0.3477116525173187,0.3348855078220367,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.651242733001709,0.2257945239543914,1.044338583946228,285.0804443359375,284.95001220703125,298.681640625,288.1678161621094,297.62628173828125,297.20574951171875,285.08074951171875,1.0,0.6604344248771667,0.3826862871646881,0.3826862871646881,1.0,1.0,-3.326702833175659,0.9486545324325562,2.378048181533813,0.1963246911764145,0.9005606770515442,0.9005606770515442,0.0,241.27349853515625,247.0,43788.53515625,-0.0,3468.257568359375,1.0,280.6409606933594,283.5572509765625,291.11334228515625,293.8608093261719,313.061279296875,298.5343933105469,280.95001220703125,34911.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785613417625428,1.0,0.0,0.0,3.5871918201446533,3.5872151851654053,8.586229682805424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5596.60205078125,0.0,1456.40673828125,1895.4371337890625,-0.0,4116.20556640625,0.8905870318412781,1.0,0.0,3.0,1.0,0.0
12157620,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7584812641143799,0.3625814616680145,0.3314590752124786,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8597285747528076,0.5353215336799622,0.5112791657447815,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.9816231727600098,0.7869364023208618,0.5506277084350586,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7487868666648865,0.3482608497142792,0.3354343473911285,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6501251459121704,0.2259316146373748,1.0451200008392334,285.22509765625,284.95001220703125,298.6538391113281,288.1611328125,297.6255187988281,297.2161560058594,285.2245788574219,1.0,0.6621459722518921,0.3823718130588531,0.3823718130588531,1.0,1.0,-3.3310725688934326,0.9492017030715942,2.381870746612549,0.1960251033306121,0.950264811515808,0.950264811515808,0.0,243.4846954345703,250.0,43007.41015625,-0.0,3490.94970703125,1.0,280.9415588378906,283.7314453125,291.1147155761719,293.8064270019531,313.061279296875,298.5343933105469,280.6499938964844,33324.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664124250411988,1.0,0.0,0.0,3.685319662094116,3.6853435039520255,9.0624075710366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6199.49853515625,0.0,1552.609130859375,1895.4371337890625,-0.0,4009.536376953125,0.9114404320716858,1.0,0.0,3.0,1.0,0.0
12157680,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7584812641143799,0.3625814616680145,0.3314590752124786,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.8597285747528076,0.5353215336799622,0.5112791657447815,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.9816231727600098,0.7869364023208618,0.5506277084350586,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.7487868666648865,0.3482608497142792,0.3354343473911285,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6501251459121704,0.2259316146373748,1.0451200008392334,285.22509765625,284.95001220703125,298.6538391113281,288.1611328125,297.6255187988281,297.2161560058594,285.2245788574219,1.0,0.6621459722518921,0.3823718130588531,0.3823718130588531,1.0,1.0,-3.3310725688934326,0.9492017030715942,2.381870746612549,0.1960251033306121,0.950264811515808,0.950264811515808,0.0,243.4846954345703,250.0,43007.41015625,-0.0,3490.94970703125,1.0,280.9415588378906,283.7314453125,291.1147155761719,293.8064270019531,313.061279296875,298.5343933105469,280.6499938964844,33324.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664124250411988,1.0,0.0,0.0,3.685319662094116,3.6853435039520255,9.0624075710366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6199.49853515625,0.0,1552.609130859375,1895.4371337890625,-0.0,4009.536376953125,0.9114404320716858,1.0,0.0,3.0,1.0,0.0
12157740,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7552217841148376,0.3608714044094085,0.3305740356445312,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.856067955493927,0.5332366228103638,0.5100092887878418,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9792873859405518,0.787933886051178,0.5519952774047852,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7462484836578369,0.3476417362689972,0.3353833556175232,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6476594805717468,0.2252438813447952,1.0440964698791504,285.0227355957031,284.95001220703125,298.62353515625,288.1533508300781,297.60821533203125,297.2047424316406,285.0205383300781,1.0,0.6636834144592285,0.3820573389530182,0.3820573389530182,1.0,1.0,-3.328851222991944,0.9475224018096924,2.381328821182251,0.1952376961708068,0.9434762001037598,0.9434762001037598,0.0,247.0517120361328,253.0,44169.23046875,-0.0,3506.055908203125,1.0,280.65728759765625,283.48052978515625,291.2048034667969,294.0394897460937,313.061279296875,298.5343933105469,280.3500061035156,34553.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812363386154176,1.0,0.0,0.0,3.745170116424561,3.745194673538208,9.359149544252432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6378.71533203125,0.0,1630.543701171875,1895.4371337890625,-0.0,4139.4609375,0.925527811050415,1.0,0.0,3.0,1.0,0.0
12157800,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7552217841148376,0.3608714044094085,0.3305740356445312,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.856067955493927,0.5332366228103638,0.5100092887878418,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9792873859405518,0.787933886051178,0.5519952774047852,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7462484836578369,0.3476417362689972,0.3353833556175232,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6476594805717468,0.2252438813447952,1.0440964698791504,285.0227355957031,284.95001220703125,298.62353515625,288.1533508300781,297.60821533203125,297.2047424316406,285.0205383300781,1.0,0.6636834144592285,0.3820573389530182,0.3820573389530182,1.0,1.0,-3.328851222991944,0.9475224018096924,2.381328821182251,0.1952376961708068,0.9434762001037598,0.9434762001037598,0.0,247.0517120361328,253.0,44169.23046875,-0.0,3506.055908203125,1.0,280.65728759765625,283.48052978515625,291.2048034667969,294.0394897460937,313.061279296875,298.5343933105469,280.3500061035156,34553.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812363386154176,1.0,0.0,0.0,3.745170116424561,3.745194673538208,9.359149544252432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6378.71533203125,0.0,1630.543701171875,1895.4371337890625,-0.0,4139.4609375,0.925527811050415,1.0,0.0,3.0,1.0,0.0
12157860,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7499116659164429,0.3578636050224304,0.3282983899116516,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8503772616386414,0.529699981212616,0.5071684122085571,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9747303128242492,0.7871841788291931,0.551845908164978,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7418735027313232,0.3458691239356994,0.3341473639011383,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6433956027030945,0.2235815972089767,1.0386008024215698,284.8260803222656,284.95001220703125,298.5906982421875,288.1444702148437,297.5800476074219,297.1796875,284.8248291015625,1.0,0.6643145680427551,0.3815825879573822,0.3815825879573822,1.0,1.0,-3.314434289932251,0.9413095712661744,2.373124837875366,0.1925791352987289,0.9102092385292052,0.9102092385292052,0.0,251.7550811767578,256.0,45092.6015625,-0.0,3499.28173828125,1.0,280.35748291015625,283.2469787597656,291.206298828125,294.1227722167969,313.061279296875,298.5343933105469,280.04998779296875,36503.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971330761909484,1.0,0.0,0.0,3.732754468917847,3.732779264450073,9.29719874420698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6486.82080078125,0.0,1631.0546875,1895.4371337890625,-0.0,4275.779296875,0.9239656329154968,1.0,0.0,3.0,1.0,0.0
12157920,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7499116659164429,0.3578636050224304,0.3282983899116516,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8503772616386414,0.529699981212616,0.5071684122085571,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9747303128242492,0.7871841788291931,0.551845908164978,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.7418735027313232,0.3458691239356994,0.3341473639011383,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6433956027030945,0.2235815972089767,1.0386008024215698,284.8260803222656,284.95001220703125,298.5906982421875,288.1444702148437,297.5800476074219,297.1796875,284.8248291015625,1.0,0.6643145680427551,0.3815825879573822,0.3815825879573822,1.0,1.0,-3.314434289932251,0.9413095712661744,2.373124837875366,0.1925791352987289,0.9102092385292052,0.9102092385292052,0.0,251.7550811767578,256.0,45092.6015625,-0.0,3499.28173828125,1.0,280.35748291015625,283.2469787597656,291.206298828125,294.1227722167969,313.061279296875,298.5343933105469,280.04998779296875,36503.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971330761909484,1.0,0.0,0.0,3.732754468917847,3.732779264450073,9.29719874420698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6486.82080078125,0.0,1631.0546875,1895.4371337890625,-0.0,4275.779296875,0.9239656329154968,1.0,0.0,3.0,1.0,0.0
12157980,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.744388997554779,0.3544812500476837,0.3255274593830108,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8444840312004089,0.5256479382514954,0.5036641955375671,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.9697839617729188,0.7859632968902588,0.5512099862098694,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7371996641159058,0.3436104953289032,0.3323178589344024,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.6387165188789368,0.2214215397834777,1.0303806066513062,284.66778564453125,284.95001220703125,298.55535888671875,288.1344299316406,297.550048828125,297.1531982421875,284.6683044433594,1.0,0.6641647219657898,0.3811078369617462,0.3811078369617462,1.0,1.0,-3.2940428256988525,0.9330869317054749,2.3609559535980225,0.1891922652721405,0.8581235408782959,0.8581235408782959,0.0,256.2935791015625,244.0,45646.12890625,-0.0,3477.82958984375,1.0,280.05792236328125,283.0664367675781,291.203369140625,294.1542663574219,313.061279296875,298.5343933105469,280.3500061035156,39090.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624461174011232,3.624485492706299,8.765570669311273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5822.96435546875,0.0,1527.900390625,1895.4371337890625,-0.0,4300.0,0.9015408754348756,1.0,0.0,3.0,1.0,0.0
12158040,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.667724609375,0.744388997554779,0.3544812500476837,0.3255274593830108,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8444840312004089,0.5256479382514954,0.5036641955375671,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.9697839617729188,0.7859632968902588,0.5512099862098694,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7371996641159058,0.3436104953289032,0.3323178589344024,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.6387165188789368,0.2214215397834777,1.0303806066513062,284.66778564453125,284.95001220703125,298.55535888671875,288.1344299316406,297.550048828125,297.1531982421875,284.6683044433594,1.0,0.6641647219657898,0.3811078369617462,0.3811078369617462,1.0,1.0,-3.2940428256988525,0.9330869317054749,2.3609559535980225,0.1891922652721405,0.8581235408782959,0.8581235408782959,0.0,256.2935791015625,244.0,45646.12890625,-0.0,3477.82958984375,1.0,280.05792236328125,283.0664367675781,291.203369140625,294.1542663574219,313.061279296875,298.5343933105469,280.3500061035156,39090.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624461174011232,3.624485492706299,8.765570669311273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5822.96435546875,0.0,1527.900390625,1895.4371337890625,-0.0,4300.0,0.9015408754348756,1.0,0.0,3.0,1.0,0.0
12158100,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.743717610836029,0.3533803224563598,0.3242121934890747,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8438844084739685,0.5241727828979492,0.5019446611404419,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.9700639247894288,0.7862945199012756,0.5510457754135132,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7368050217628479,0.3428307175636291,0.3313516080379486,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.6380326747894287,0.2205440551042556,1.0257019996643066,284.8065490722656,284.95001220703125,298.5367736816406,288.12896728515625,297.5403747558594,297.1476745605469,284.8135986328125,1.0,0.6621599793434143,0.3808704614639282,0.3808704614639282,1.0,1.0,-3.283403158187866,0.9288326501846312,2.3545703887939453,0.187382087111473,0.8620299696922302,0.8620299696922302,0.0,255.39865112304688,244.0,44442.12890625,-0.0,3448.419677734375,1.0,280.29998779296875,283.2506103515625,291.1098937988281,293.9015808105469,313.061279296875,298.5343933105469,280.3500061035156,38375.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968008399009703,1.0,0.0,0.0,3.577076196670532,3.577099800109864,8.537872417946346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5944.4658203125,0.0,1470.957763671875,1895.4371337890625,-0.0,4272.96484375,0.8911677598953247,1.0,0.0,3.0,1.0,0.0
12158160,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7448417544364929,0.3527792394161224,0.3234071731567383,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8452006578445435,0.5232124328613281,0.5007532238960266,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9725958108901978,0.7873030304908752,0.5515010356903076,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7380399107933044,0.3424355089664459,0.3307291865348816,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.6387833952903748,0.2199588119983673,1.0220348834991455,284.85406494140625,284.95001220703125,298.5175170898437,288.1231994628906,297.53533935546875,297.1484680175781,284.8556213378906,1.0,0.659707248210907,0.3808647692203522,0.3808647692203522,1.0,1.0,-3.276385307312012,0.9264175295829772,2.3499677181243896,0.1865849643945694,0.8607839941978455,0.8607839941978455,0.0,252.42469787597656,232.0,44143.9296875,-0.0,3415.780517578125,1.0,280.341552734375,283.3070678710937,291.08477783203125,293.8836669921875,313.061279296875,298.5343933105469,280.6499938964844,37711.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915130138397216,1.0,0.0,0.0,3.5524675846099854,3.5524909496307373,8.420803396802512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5642.29345703125,0.0,1439.80322265625,1895.4371337890625,-0.0,4227.9677734375,0.8848642110824585,1.0,0.0,3.0,1.0,0.0
12158220,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7498340010643005,0.3522438406944275,0.3224301934242248,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8508425951004028,0.522049605846405,0.4991099536418915,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9806342720985411,0.7901106476783752,0.5530292987823486,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7431319355964661,0.3422787487506866,0.3300583958625793,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6426805257797241,0.2193361818790435,1.0168633460998535,285.024658203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5303955078125,297.15771484375,285.02508544921875,1.0,0.6539601683616638,0.3808533549308777,0.3808533549308777,1.0,1.0,-3.26803994178772,0.9235747456550598,2.3444650173187256,0.1858031004667282,0.8855649828910828,0.8855649828910828,0.0,243.51345825195312,220.0,42942.875,-0.0,3347.1552734375,1.0,280.6408996582031,283.5207824707031,291.04644775390625,293.7464904785156,313.061279296875,298.5343933105469,280.95001220703125,35652.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751567244529724,1.0,0.0,0.0,3.5616490840911865,3.56167221069336,8.464387519779848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5522.05322265625,0.0,1434.5433349609375,1895.4371337890625,-0.0,4086.483154296875,0.8854273557662964,1.0,0.0,3.0,1.0,0.0
12158280,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7498340010643005,0.3522438406944275,0.3224301934242248,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8508425951004028,0.522049605846405,0.4991099536418915,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9806342720985411,0.7901106476783752,0.5530292987823486,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7431319355964661,0.3422787487506866,0.3300583958625793,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6426805257797241,0.2193361818790435,1.0168633460998535,285.024658203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5303955078125,297.15771484375,285.02508544921875,1.0,0.6539601683616638,0.3808533549308777,0.3808533549308777,1.0,1.0,-3.26803994178772,0.9235747456550598,2.3444650173187256,0.1858031004667282,0.8855649828910828,0.8855649828910828,0.0,243.51345825195312,220.0,42942.875,-0.0,3347.1552734375,1.0,280.6408996582031,283.5207824707031,291.04644775390625,293.7464904785156,313.061279296875,298.5343933105469,280.95001220703125,35652.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751567244529724,1.0,0.0,0.0,3.5616490840911865,3.56167221069336,8.464387519779848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5522.05322265625,0.0,1434.5433349609375,1895.4371337890625,-0.0,4086.483154296875,0.8854273557662964,1.0,0.0,3.0,1.0,0.0
12158340,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7570214867591858,0.3520252704620361,0.3217926919460296,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8589460849761963,0.5212964415550232,0.4979206919670105,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.990241527557373,0.7932035326957703,0.5548245906829834,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7504100203514099,0.3425225019454956,0.3298003077507019,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.6486270427703857,0.2191167771816253,1.0135434865951538,285.1708984375,284.95001220703125,298.434326171875,288.096923828125,297.5269470214844,297.1698608398437,285.1705017089844,1.0,0.64769446849823,0.3808419406414032,0.3808419406414032,1.0,1.0,-3.263697385787964,0.9220702648162842,2.34162712097168,0.1855390220880508,0.92811918258667,0.92811918258667,0.0,232.73013305664065,208.0,41998.046875,-0.0,3277.341552734375,1.0,280.9412536621094,283.7005615234375,291.0408020019531,293.6746826171875,313.061279296875,298.5343933105469,280.6499938964844,33870.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610394835472108,1.0,0.0,0.0,3.638992309570313,3.639015913009644,8.83599739154306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6096.41748046875,0.0,1505.07177734375,1895.4371337890625,-0.0,3961.8466796875,0.9014252424240112,1.0,0.0,3.0,1.0,0.0
12158400,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.7570214867591858,0.3520252704620361,0.3217926919460296,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.8589460849761963,0.5212964415550232,0.4979206919670105,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.990241527557373,0.7932035326957703,0.5548245906829834,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7504100203514099,0.3425225019454956,0.3298003077507019,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.6486270427703857,0.2191167771816253,1.0135434865951538,285.1708984375,284.95001220703125,298.434326171875,288.096923828125,297.5269470214844,297.1698608398437,285.1705017089844,1.0,0.64769446849823,0.3808419406414032,0.3808419406414032,1.0,1.0,-3.263697385787964,0.9220702648162842,2.34162712097168,0.1855390220880508,0.92811918258667,0.92811918258667,0.0,232.73013305664065,208.0,41998.046875,-0.0,3277.341552734375,1.0,280.9412536621094,283.7005615234375,291.0408020019531,293.6746826171875,313.061279296875,298.5343933105469,280.6499938964844,33870.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610394835472108,1.0,0.0,0.0,3.638992309570313,3.639015913009644,8.83599739154306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6096.41748046875,0.0,1505.07177734375,1895.4371337890625,-0.0,3961.8466796875,0.9014252424240112,1.0,0.0,3.0,1.0,0.0
12158460,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.763745129108429,0.350197821855545,0.3202632665634155,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.866790771484375,0.5189528465270996,0.4958413243293762,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9984186887741088,0.7936810851097107,0.5553895235061646,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.757532000541687,0.3416968286037445,0.3289931416511535,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.6544802188873291,0.2182052880525589,1.0088098049163818,284.9725646972656,284.95001220703125,298.3889465332031,288.0818176269531,297.50714111328125,297.16082763671875,284.970458984375,1.0,0.6407849192619324,0.3806436657905578,0.3806436657905578,1.0,1.0,-3.253392457962036,0.918034017086029,2.3353586196899414,0.1843169182538986,0.9149797558784484,0.9149797558784484,0.0,222.31092834472656,196.0,43012.671875,-0.0,3196.610107421875,1.0,280.65771484375,283.4586181640625,291.1268920898437,293.89410400390625,313.061279296875,298.5343933105469,280.3500061035156,35197.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974579393863678,1.0,0.0,0.0,3.675799369812012,3.675823450088501,9.015647037813324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6257.517578125,0.0,1556.0142822265625,1895.4371337890625,-0.0,4081.428955078125,0.9103736281394958,1.0,0.0,3.0,1.0,0.0
12158520,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.763745129108429,0.350197821855545,0.3202632665634155,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.866790771484375,0.5189528465270996,0.4958413243293762,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9984186887741088,0.7936810851097107,0.5553895235061646,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.757532000541687,0.3416968286037445,0.3289931416511535,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.6544802188873291,0.2182052880525589,1.0088098049163818,284.9725646972656,284.95001220703125,298.3889465332031,288.0818176269531,297.50714111328125,297.16082763671875,284.970458984375,1.0,0.6407849192619324,0.3806436657905578,0.3806436657905578,1.0,1.0,-3.253392457962036,0.918034017086029,2.3353586196899414,0.1843169182538986,0.9149797558784484,0.9149797558784484,0.0,222.31092834472656,196.0,43012.671875,-0.0,3196.610107421875,1.0,280.65771484375,283.4586181640625,291.1268920898437,293.89410400390625,313.061279296875,298.5343933105469,280.3500061035156,35197.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974579393863678,1.0,0.0,0.0,3.675799369812012,3.675823450088501,9.015647037813324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6257.517578125,0.0,1556.0142822265625,1895.4371337890625,-0.0,4081.428955078125,0.9103736281394958,1.0,0.0,3.0,1.0,0.0
12158580,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.76777184009552,0.3471300005912781,0.317452073097229,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8718740344047546,0.5152156352996826,0.4923059046268463,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.7934609055519104,0.545551598072052,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7622379064559937,0.3397657573223114,0.3271030187606811,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.658053457736969,0.2164047509431839,1.000249981880188,284.77862548828125,284.95001220703125,298.341064453125,288.0653381347656,297.4797668457031,297.142578125,284.7772827148437,1.0,0.6321889162063599,0.3804453611373901,0.3804453611373901,1.0,1.0,-3.2225863933563232,0.9071112871170044,2.3154752254486084,0.1805212050676345,0.8756883144378662,0.8756883144378662,0.0,213.658920288086,184.0,43655.71484375,-0.0,3080.768310546875,1.0,280.358154296875,283.2348937988281,291.121337890625,293.9566345214844,313.061279296875,298.5343933105469,280.6499938964844,37451.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893887639045716,1.0,0.0,0.0,3.6291344165802,3.6291584968566895,8.788189802544366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5632.20361328125,0.0,1520.873291015625,1895.4371337890625,-0.0,4209.78515625,0.9014208912849426,1.0,0.0,3.0,1.0,0.0
12158640,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.76777184009552,0.3471300005912781,0.317452073097229,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8718740344047546,0.5152156352996826,0.4923059046268463,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.9990000128746032,0.7934609055519104,0.545551598072052,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7622379064559937,0.3397657573223114,0.3271030187606811,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.658053457736969,0.2164047509431839,1.000249981880188,284.77862548828125,284.95001220703125,298.341064453125,288.0653381347656,297.4797668457031,297.142578125,284.7772827148437,1.0,0.6321889162063599,0.3804453611373901,0.3804453611373901,1.0,1.0,-3.2225863933563232,0.9071112871170044,2.3154752254486084,0.1805212050676345,0.8756883144378662,0.8756883144378662,0.0,213.658920288086,184.0,43655.71484375,-0.0,3080.768310546875,1.0,280.358154296875,283.2348937988281,291.121337890625,293.9566345214844,313.061279296875,298.5343933105469,280.6499938964844,37451.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893887639045716,1.0,0.0,0.0,3.6291344165802,3.6291584968566895,8.788189802544366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5632.20361328125,0.0,1520.873291015625,1895.4371337890625,-0.0,4209.78515625,0.9014208912849426,1.0,0.0,3.0,1.0,0.0
