time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158700,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7697860598564148,0.346003383398056,0.3160470128059387,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8743854761123657,0.5136899948120117,0.4904764890670776,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.7949813008308411,0.5389094352722168,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7645305395126343,0.3389818668365478,0.32606041431427,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6597204208374023,0.2155817598104477,0.9954193830490112,284.89654541015625,284.95001220703125,298.316162109375,288.0565795898437,297.47283935546875,297.14324951171875,284.9023742675781,1.0,0.6272491812705994,0.3803462386131286,0.3803462386131286,1.0,1.0,-3.202451229095459,0.9000370502471924,2.3024141788482666,0.1784097254276275,0.8834657073020935,0.8834657073020935,0.0,209.3041839599609,184.0,42461.05078125,-0.0,3015.130615234375,1.0,280.6004943847656,283.396240234375,291.0253295898437,293.69781494140625,313.061279296875,298.5343933105469,280.6499938964844,36907.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817579388618468,1.0,0.0,0.0,3.609172821044922,3.609196662902832,8.691778248248738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5747.9482421875,0.0,1494.9298095703125,1895.4371337890625,-0.0,4143.9853515625,0.8971653580665588,1.0,0.0,3.0,1.0,0.0
12158760,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7730241417884827,0.3453134000301361,0.3151291310787201,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8781365156173706,0.5126031637191772,0.4891377985477447,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.7977111339569092,0.5306899547576904,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7678903937339783,0.338509052991867,0.3253358006477356,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6623266935348511,0.2149893939495086,0.991552233695984,284.9257507324219,284.95001220703125,298.2906799316406,288.0474548339844,297.47198486328125,297.1523742675781,284.92578125,1.0,0.6221896409988403,0.3804490268230438,0.3804490268230438,1.0,1.0,-3.1843318939208984,0.8941875696182251,2.290144443511963,0.176721841096878,0.8851796388626099,0.8851796388626099,0.0,204.24131774902344,172.0,42137.734375,-0.0,2949.45703125,1.0,280.6418151855469,283.43212890625,291.00054931640625,293.6790771484375,313.061279296875,298.5343933105469,280.95001220703125,36430.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758230447769164,1.0,0.0,0.0,3.607095718383789,3.60711932182312,8.681776648700179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5451.54248046875,0.0,1489.1439208984375,1895.4371337890625,-0.0,4092.310302734375,0.8960416316986084,1.0,0.0,3.0,1.0,0.0
12158820,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.781466007232666,0.3445213139057159,0.3139076828956604,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8877137303352356,0.5110863447189331,0.4871539771556854,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.8055362701416016,0.5119972825050354,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7764793634414673,0.3380750715732574,0.3244018852710724,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6692895293235779,0.2142615318298339,0.9858459234237672,285.0688171386719,284.95001220703125,298.2377624511719,288.0281066894531,297.4804077148437,297.1852111816406,285.06817626953125,1.0,0.6117708086967468,0.3806546032428741,0.3806546032428741,1.0,1.0,-3.150017023086548,0.8831854462623596,2.266831636428833,0.1736360788345337,0.9139040112495422,0.9139040112495422,0.0,193.27427673339844,160.0,40805.03515625,-0.0,2819.520263671875,1.0,280.9415283203125,283.6170349121094,290.95635986328125,293.53082275390625,313.061279296875,298.5343933105469,280.6499938964844,34906.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579468369483948,1.0,0.0,0.0,3.64502215385437,3.64504599571228,8.865304153005127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5981.9990234375,0.0,1519.46435546875,1895.4371337890625,-0.0,3934.2626953125,0.903478503227234,1.0,0.0,3.0,1.0,0.0
12158880,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.781466007232666,0.3445213139057159,0.3139076828956604,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8877137303352356,0.5110863447189331,0.4871539771556854,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.9990000128746032,0.8055362701416016,0.5119972825050354,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.7764793634414673,0.3380750715732574,0.3244018852710724,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6692895293235779,0.2142615318298339,0.9858459234237672,285.0688171386719,284.95001220703125,298.2377624511719,288.0281066894531,297.4804077148437,297.1852111816406,285.06817626953125,1.0,0.6117708086967468,0.3806546032428741,0.3806546032428741,1.0,1.0,-3.150017023086548,0.8831854462623596,2.266831636428833,0.1736360788345337,0.9139040112495422,0.9139040112495422,0.0,193.27427673339844,160.0,40805.03515625,-0.0,2819.520263671875,1.0,280.9415283203125,283.6170349121094,290.95635986328125,293.53082275390625,313.061279296875,298.5343933105469,280.6499938964844,34906.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579468369483948,1.0,0.0,0.0,3.64502215385437,3.64504599571228,8.865304153005127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5981.9990234375,0.0,1519.46435546875,1895.4371337890625,-0.0,3934.2626953125,0.903478503227234,1.0,0.0,3.0,1.0,0.0
12158940,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7901804447174072,0.3424552083015442,0.3121186196804046,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8978102803230286,0.5083425641059875,0.4846478998661041,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.812841534614563,0.4928535223007202,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7856165766716003,0.3368280231952667,0.3231686651706695,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6768829226493835,0.2131136506795883,0.9798633456230164,284.8746643066406,284.95001220703125,298.1823425292969,288.0072631835937,297.4796142578125,297.2064208984375,284.8726806640625,1.0,0.6009053587913513,0.3808601796627044,0.3808601796627044,1.0,1.0,-3.11316990852356,0.8712908625602722,2.2418789863586426,0.1703498810529709,0.8880000710487366,0.8880000710487366,0.0,182.35069274902344,163.0,41480.98828125,-0.0,2687.37890625,1.0,280.6578369140625,283.38916015625,291.0316467285156,293.7120056152344,313.061279296875,298.5343933105469,280.95001220703125,36513.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671106934547424,1.0,0.0,0.0,3.63405966758728,3.6340835094451904,8.812058922558208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5432.078125,0.0,1519.3330078125,1895.4371337890625,-0.0,4015.711669921875,0.901917040348053,1.0,0.0,3.0,1.0,0.0
12159000,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7901804447174072,0.3424552083015442,0.3121186196804046,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8978102803230286,0.5083425641059875,0.4846478998661041,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.812841534614563,0.4928535223007202,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7856165766716003,0.3368280231952667,0.3231686651706695,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6768829226493835,0.2131136506795883,0.9798633456230164,284.8746643066406,284.95001220703125,298.1823425292969,288.0072631835937,297.4796142578125,297.2064208984375,284.8726806640625,1.0,0.6009053587913513,0.3808601796627044,0.3808601796627044,1.0,1.0,-3.11316990852356,0.8712908625602722,2.2418789863586426,0.1703498810529709,0.8880000710487366,0.8880000710487366,0.0,182.35069274902344,163.0,41480.98828125,-0.0,2687.37890625,1.0,280.6578369140625,283.38916015625,291.0316467285156,293.7120056152344,313.061279296875,298.5343933105469,280.95001220703125,36513.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671106934547424,1.0,0.0,0.0,3.63405966758728,3.6340835094451904,8.812058922558208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5432.078125,0.0,1519.3330078125,1895.4371337890625,-0.0,4015.711669921875,0.901917040348053,1.0,0.0,3.0,1.0,0.0
12159060,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7943435311317444,0.3409886956214905,0.3103289902210235,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.902667999267578,0.5061063766479492,0.4820582866668701,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.8206015229225159,0.4825824201107025,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7901949882507324,0.3358298540115356,0.3218435943126678,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6804928183555603,0.21213960647583,0.9739354252815248,285.0169372558594,284.95001220703125,298.1244201660156,287.9848937988281,297.48199462890625,297.232177734375,285.0169372558594,1.0,0.5945437550544739,0.381390780210495,0.381390780210495,1.0,1.0,-3.08681321144104,0.8638003468513489,2.223012685775757,0.1687370985746383,0.909128189086914,0.909128189086914,0.0,176.36741638183594,166.0,40227.3984375,-0.0,2604.259033203125,1.0,280.94207763671875,283.57379150390625,290.9383850097656,293.4903869628906,313.061279296875,298.5343933105469,280.6499938964844,35364.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541614055633544,1.0,0.0,0.0,3.651897430419922,3.651921510696411,8.898779810806445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5933.3251953125,0.0,1530.5205078125,1895.4371337890625,-0.0,3900.373046875,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12159120,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7943435311317444,0.3409886956214905,0.3103289902210235,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.902667999267578,0.5061063766479492,0.4820582866668701,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.8206015229225159,0.4825824201107025,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7901949882507324,0.3358298540115356,0.3218435943126678,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6804928183555603,0.21213960647583,0.9739354252815248,285.0169372558594,284.95001220703125,298.1244201660156,287.9848937988281,297.48199462890625,297.232177734375,285.0169372558594,1.0,0.5945437550544739,0.381390780210495,0.381390780210495,1.0,1.0,-3.08681321144104,0.8638003468513489,2.223012685775757,0.1687370985746383,0.909128189086914,0.909128189086914,0.0,176.36741638183594,166.0,40227.3984375,-0.0,2604.259033203125,1.0,280.94207763671875,283.57379150390625,290.9383850097656,293.4903869628906,313.061279296875,298.5343933105469,280.6499938964844,35364.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541614055633544,1.0,0.0,0.0,3.651897430419922,3.651921510696411,8.898779810806445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5933.3251953125,0.0,1530.5205078125,1895.4371337890625,-0.0,3900.373046875,0.9053285121917723,1.0,0.0,3.0,1.0,0.0
12159180,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7950416207313538,0.3387094736099243,0.3085560500621795,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9036034345626832,0.5030992031097412,0.4795157015323639,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.8256934285163879,0.4785990118980407,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7913689613342285,0.3342841267585754,0.3205709159374237,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6811532378196716,0.2108211815357208,0.9685359001159668,284.8403015136719,284.95001220703125,298.0639953613281,287.9609069824219,297.4679870605469,297.2362365722656,284.8392333984375,1.0,0.5908899903297424,0.3819214105606079,0.3819214105606079,1.0,1.0,-3.068813800811768,0.8591293692588806,2.209684371948242,0.1683409363031387,0.8797435760498047,0.8797435760498047,0.0,173.7773895263672,169.0,40991.6640625,-0.0,2556.048583984375,1.0,280.6578674316406,283.3647766113281,290.9906921386719,293.6427001953125,313.061279296875,298.5343933105469,280.95001220703125,37017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963980793952942,1.0,0.0,0.0,3.62181568145752,3.6218395233154297,8.752779194765026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5388.16064453125,0.0,1509.593505859375,1895.4371337890625,-0.0,3987.99072265625,0.8995498418807983,1.0,0.0,3.0,1.0,0.0
12159240,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7950416207313538,0.3387094736099243,0.3085560500621795,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9036034345626832,0.5030992031097412,0.4795157015323639,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.8256934285163879,0.4785990118980407,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7913689613342285,0.3342841267585754,0.3205709159374237,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.6811532378196716,0.2108211815357208,0.9685359001159668,284.8403015136719,284.95001220703125,298.0639953613281,287.9609069824219,297.4679870605469,297.2362365722656,284.8392333984375,1.0,0.5908899903297424,0.3819214105606079,0.3819214105606079,1.0,1.0,-3.068813800811768,0.8591293692588806,2.209684371948242,0.1683409363031387,0.8797435760498047,0.8797435760498047,0.0,173.7773895263672,169.0,40991.6640625,-0.0,2556.048583984375,1.0,280.6578674316406,283.3647766113281,290.9906921386719,293.6427001953125,313.061279296875,298.5343933105469,280.95001220703125,37017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963980793952942,1.0,0.0,0.0,3.62181568145752,3.6218395233154297,8.752779194765026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5388.16064453125,0.0,1509.593505859375,1895.4371337890625,-0.0,3987.99072265625,0.8995498418807983,1.0,0.0,3.0,1.0,0.0
12159300,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7941583395004272,0.3377412259578705,0.3074882924556732,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.902708888053894,0.5017338395118713,0.4780332446098327,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9990000128746032,0.8279051184654236,0.478489875793457,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7907481789588928,0.3335658609867096,0.3197657167911529,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6803731918334961,0.2101512849330902,0.9651983976364136,284.9618225097656,284.95001220703125,298.0328369140625,287.9483337402344,297.46002197265625,297.2370910644531,284.9685363769531,1.0,0.589684009552002,0.3821867108345032,0.3821867108345032,1.0,1.0,-3.0606322288513184,0.8570671081542969,2.203565120697021,0.1681869328022003,0.8921822309494019,0.8921822309494019,0.0,173.40155029296875,169.0,39965.83984375,-0.0,2538.488037109375,1.0,280.9004211425781,283.5268859863281,290.90777587890625,293.4144897460937,313.061279296875,298.5343933105469,280.95001220703125,36310.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956352174282074,1.0,0.0,0.0,3.6143295764923096,3.61435341835022,8.716634170014004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5511.35693359375,0.0,1496.1456298828125,1895.4371337890625,-0.0,3920.003173828125,0.8979315757751465,1.0,0.0,3.0,1.0,0.0
12159360,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7935557961463928,0.337099939584732,0.3068206906318664,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.902004599571228,0.5007132887840271,0.476966381072998,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9990000128746032,0.8303326964378357,0.4785078167915344,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7902935147285461,0.3330988883972168,0.3192421197891235,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6797298789024353,0.2096452713012695,0.9626675248146056,284.99578857421875,284.95001220703125,298.0010681152344,287.9353332519531,297.4545288085937,297.24176025390625,284.9961853027344,1.0,0.5888776779174805,0.3823531866073608,0.3823531866073608,1.0,1.0,-3.054892301559448,0.8555806875228882,2.1993117332458496,0.1680555939674377,0.8990610837936401,0.8990610837936401,0.0,173.18356323242188,172.0,39800.421875,-0.0,2526.456298828125,1.0,280.94189453125,283.5630187988281,290.890380859375,293.4161376953125,313.061279296875,298.5343933105469,281.25,35695.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512048959732056,1.0,0.0,0.0,3.626849889755249,3.626873731613159,8.777128641668241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5240.4609375,0.0,1505.3021240234375,1895.4371337890625,-0.0,3873.81005859375,0.899972140789032,1.0,0.0,3.0,1.0,0.0
12159420,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.792212724685669,0.3362342715263366,0.3059508204460144,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9003337025642395,0.4991742968559265,0.4753947854042053,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9990000128746032,0.835414469242096,0.4795115888118744,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.7892191410064697,0.3325775861740112,0.3186457455158233,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.6783321499824524,0.2089269906282425,0.959108293056488,285.1532897949219,284.95001220703125,297.93560791015625,287.9080810546875,297.4454650878906,297.25439453125,285.1529541015625,1.0,0.588223397731781,0.3826861381530761,0.3826861381530761,1.0,1.0,-3.0481624603271484,0.8541826605796814,2.1939797401428223,0.1683313101530075,0.9400423169136048,0.9400423169136048,0.0,173.39443969726562,175.0,38867.69921875,-0.0,2514.822998046875,1.0,281.2417907714844,283.7556457519531,290.8496398925781,293.2987365722656,313.061279296875,298.5343933105469,280.95001220703125,34085.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935988426208496,1.0,0.0,0.0,3.695237159729004,3.695261240005493,9.111249141824374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5783.5576171875,0.0,1569.582763671875,1895.4371337890625,-0.0,3735.906005859375,0.9141964316368104,1.0,0.0,3.0,1.0,0.0
12159480,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.792212724685669,0.3362342715263366,0.3059508204460144,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9003337025642395,0.4991742968559265,0.4753947854042053,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.9990000128746032,0.835414469242096,0.4795115888118744,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.7892191410064697,0.3325775861740112,0.3186457455158233,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.6783321499824524,0.2089269906282425,0.959108293056488,285.1532897949219,284.95001220703125,297.93560791015625,287.9080810546875,297.4454650878906,297.25439453125,285.1529541015625,1.0,0.588223397731781,0.3826861381530761,0.3826861381530761,1.0,1.0,-3.0481624603271484,0.8541826605796814,2.1939797401428223,0.1683313101530075,0.9400423169136048,0.9400423169136048,0.0,173.39443969726562,175.0,38867.69921875,-0.0,2514.822998046875,1.0,281.2417907714844,283.7556457519531,290.8496398925781,293.2987365722656,313.061279296875,298.5343933105469,280.95001220703125,34085.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935988426208496,1.0,0.0,0.0,3.695237159729004,3.695261240005493,9.111249141824374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5783.5576171875,0.0,1569.582763671875,1895.4371337890625,-0.0,3735.906005859375,0.9141964316368104,1.0,0.0,3.0,1.0,0.0
12159540,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7886993885040283,0.3339477181434631,0.3044137060642242,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8964570164680481,0.496249109506607,0.4731945991516113,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.8378340601921082,0.4833231568336487,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7862690091133118,0.3311242461204529,0.3176886737346649,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6752992868423462,0.2075811177492141,0.9545758962631226,284.9517822265625,284.95001220703125,297.8676452636719,287.879150390625,297.4169616699219,297.24127197265625,284.94976806640625,1.0,0.588327169418335,0.3830190598964691,0.3830190598964691,1.0,1.0,-3.041658639907837,0.8528497815132141,2.188808917999268,0.1687496602535247,0.9238227009773254,0.9238227009773254,0.0,174.94903564453125,178.0,39758.65234375,-0.0,2510.62060546875,1.0,280.95733642578125,283.51287841796875,290.9235534667969,293.4943542480469,313.061279296875,298.5343933105469,280.6499938964844,35424.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494693875312804,1.0,0.0,0.0,3.723665237426758,3.723690032958984,9.251977530766452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5922.76416015625,0.0,1612.2879638671875,1895.4371337890625,-0.0,3858.1806640625,0.9212654829025269,1.0,0.0,3.0,1.0,0.0
12159600,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7886993885040283,0.3339477181434631,0.3044137060642242,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8964570164680481,0.496249109506607,0.4731945991516113,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9990000128746032,0.8378340601921082,0.4833231568336487,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7862690091133118,0.3311242461204529,0.3176886737346649,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6752992868423462,0.2075811177492141,0.9545758962631226,284.9517822265625,284.95001220703125,297.8676452636719,287.879150390625,297.4169616699219,297.24127197265625,284.94976806640625,1.0,0.588327169418335,0.3830190598964691,0.3830190598964691,1.0,1.0,-3.041658639907837,0.8528497815132141,2.188808917999268,0.1687496602535247,0.9238227009773254,0.9238227009773254,0.0,174.94903564453125,178.0,39758.65234375,-0.0,2510.62060546875,1.0,280.95733642578125,283.51287841796875,290.9235534667969,293.4943542480469,313.061279296875,298.5343933105469,280.6499938964844,35424.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494693875312804,1.0,0.0,0.0,3.723665237426758,3.723690032958984,9.251977530766452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5922.76416015625,0.0,1612.2879638671875,1895.4371337890625,-0.0,3858.1806640625,0.9212654829025269,1.0,0.0,3.0,1.0,0.0
12159660,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7825051546096802,0.3305723071098327,0.3016934990882873,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8898323774337769,0.4920810461044311,0.4696356654167175,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.8375073075294495,0.4901641011238098,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7808197140693665,0.3286701142787933,0.3156973719596863,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.669892430305481,0.2053990662097931,0.9462353587150574,284.7626037597656,284.95001220703125,297.79718017578125,287.84844970703125,297.37335205078125,297.2082214355469,284.7618103027344,1.0,0.5884817838668823,0.3831636607646942,0.3831636607646942,1.0,1.0,-3.029918670654297,0.8492384552955627,2.1806800365448,0.1680252254009246,0.8826061487197876,0.8826061487197876,0.0,177.75924682617188,181.0,40493.0546875,-0.0,2503.092041015625,1.0,280.65777587890625,283.29547119140625,290.9085998535156,293.548583984375,313.061279296875,298.5343933105469,280.95001220703125,37620.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965216875076294,1.0,0.0,0.0,3.670654296875,3.670678853988648,8.990425612864783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5329.447265625,0.0,1568.4613037109375,1895.4371337890625,-0.0,3998.95068359375,0.9108148217201232,1.0,0.0,3.0,1.0,0.0
12159720,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7825051546096802,0.3305723071098327,0.3016934990882873,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8898323774337769,0.4920810461044311,0.4696356654167175,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.8375073075294495,0.4901641011238098,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.7808197140693665,0.3286701142787933,0.3156973719596863,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.669892430305481,0.2053990662097931,0.9462353587150574,284.7626037597656,284.95001220703125,297.79718017578125,287.84844970703125,297.37335205078125,297.2082214355469,284.7618103027344,1.0,0.5884817838668823,0.3831636607646942,0.3831636607646942,1.0,1.0,-3.029918670654297,0.8492384552955627,2.1806800365448,0.1680252254009246,0.8826061487197876,0.8826061487197876,0.0,177.75924682617188,181.0,40493.0546875,-0.0,2503.092041015625,1.0,280.65777587890625,283.29547119140625,290.9085998535156,293.548583984375,313.061279296875,298.5343933105469,280.95001220703125,37620.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965216875076294,1.0,0.0,0.0,3.670654296875,3.670678853988648,8.990425612864783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5329.447265625,0.0,1568.4613037109375,1895.4371337890625,-0.0,3998.95068359375,0.9108148217201232,1.0,0.0,3.0,1.0,0.0
12159780,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7770571708679199,0.3283913433551788,0.2994788587093353,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8838126063346863,0.4890405237674713,0.4665018916130066,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.8381514549255371,0.4966463148593902,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7758311629295349,0.3269341886043548,0.3139019906520843,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6647437214851379,0.203563243150711,0.9377713799476624,284.92877197265625,284.95001220703125,297.72418212890625,287.81597900390625,297.3417053222656,297.19256591796875,284.9295349121094,1.0,0.5887042284011841,0.3833082616329193,0.3833082616329193,1.0,1.0,-3.018942356109619,0.8458757996559143,2.1730666160583496,0.1672270148992538,0.8937334418296814,0.8937334418296814,0.0,180.4647674560547,184.0,39208.86328125,-0.0,2496.491943359375,1.0,280.9421691894531,283.5096740722656,290.7719116210937,293.26904296875,313.061279296875,298.5343933105469,281.25,36462.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520382881164552,1.0,0.0,0.0,3.6464102268218994,3.6464343070983887,8.872057151165791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5170.4384765625,0.0,1532.6387939453125,1895.4371337890625,-0.0,3881.3056640625,0.9048711657524108,1.0,0.0,3.0,1.0,0.0
12159840,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7770571708679199,0.3283913433551788,0.2994788587093353,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8838126063346863,0.4890405237674713,0.4665018916130066,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.8381514549255371,0.4966463148593902,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7758311629295349,0.3269341886043548,0.3139019906520843,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6647437214851379,0.203563243150711,0.9377713799476624,284.92877197265625,284.95001220703125,297.72418212890625,287.81597900390625,297.3417053222656,297.19256591796875,284.9295349121094,1.0,0.5887042284011841,0.3833082616329193,0.3833082616329193,1.0,1.0,-3.018942356109619,0.8458757996559143,2.1730666160583496,0.1672270148992538,0.8937334418296814,0.8937334418296814,0.0,180.4647674560547,184.0,39208.86328125,-0.0,2496.491943359375,1.0,280.9421691894531,283.5096740722656,290.7719116210937,293.26904296875,313.061279296875,298.5343933105469,281.25,36462.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520382881164552,1.0,0.0,0.0,3.6464102268218994,3.6464343070983887,8.872057151165791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5170.4384765625,0.0,1532.6387939453125,1895.4371337890625,-0.0,3881.3056640625,0.9048711657524108,1.0,0.0,3.0,1.0,0.0
12159900,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7750390768051147,0.3276964426040649,0.2987782061100006,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8814911842346191,0.4879593551158905,0.4653901755809784,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.8390486836433411,0.4992971420288086,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.77396559715271,0.3264078497886657,0.3133422136306762,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6627420783042908,0.2028879225254058,0.9345945715904236,285.0624084472656,284.95001220703125,297.686767578125,287.799072265625,297.3301696777344,297.1910400390625,285.0695495605469,1.0,0.588957667350769,0.3833805620670318,0.3833805620670318,1.0,1.0,-3.015455961227417,0.844876229763031,2.1705799102783203,0.1670629382133484,0.9141417145729064,0.9141417145729064,0.0,181.6236724853516,184.0,38297.68359375,-0.0,2495.94140625,1.0,281.1987609863281,283.6832275390625,290.7115173339844,293.0873718261719,313.061279296875,298.5343933105469,281.25,35456.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409942626953124,1.0,0.0,0.0,3.65831995010376,3.658344030380249,8.930106787374825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5318.05908203125,0.0,1538.37109375,1895.4371337890625,-0.0,3781.4814453125,0.9072100520133972,1.0,0.0,3.0,1.0,0.0
12159960,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7734169960021973,0.3271547257900238,0.2983156442642212,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.879562497138977,0.4870642721652984,0.4645572006702423,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.8401991724967957,0.5016204118728638,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.7724682688713074,0.3260430097579956,0.3130011260509491,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.6610948443412781,0.2023459821939468,0.9321826696395874,285.0952453613281,284.95001220703125,297.6487121582031,287.7816772460937,297.3204345703125,297.1922607421875,285.0952453613281,1.0,0.589332103729248,0.3835146129131317,0.3835146129131317,1.0,1.0,-3.013380289077759,0.8445124626159668,2.168867826461792,0.1672177612781524,0.9275938272476196,0.9275938272476196,0.0,182.6842041015625,187.0,38193.72265625,-0.0,2497.516357421875,1.0,281.2418212890625,283.7157287597656,290.71612548828125,293.1266784667969,313.061279296875,298.5343933105469,280.95001220703125,34763.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935164511203766,1.0,0.0,0.0,3.688746213912964,3.688770532608032,9.079268465939094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5698.3193359375,0.0,1567.3548583984375,1895.4371337890625,-0.0,3728.386474609375,0.9132120013237,1.0,0.0,3.0,1.0,0.0
12160020,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7705737948417664,0.325565755367279,0.2973292171955108,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8763492703437805,0.4850146174430847,0.4630863964557647,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.8403807878494263,0.5054523944854736,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7699474096298218,0.3249914348125458,0.3123456239700317,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6584784984588623,0.2012653201818466,0.9284870028495787,284.9232482910156,284.95001220703125,297.5956726074219,287.7571716308594,297.2974853515625,297.1810913085937,284.9189147949219,1.0,0.5899094343185425,0.3836978077888489,0.3836978077888489,1.0,1.0,-3.0098073482513428,0.8437724113464355,2.1660349369049072,0.1674365848302841,0.9097448587417604,0.9097448587417604,0.0,184.4427947998047,187.0,39010.40625,-0.0,2499.87109375,1.0,280.9740905761719,283.5054626464844,290.7948608398437,293.3339538574219,313.061279296875,298.5343933105469,280.95001220703125,35821.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448510408401488,1.0,0.0,0.0,3.6961729526519775,3.696197509765625,9.115864259001684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5516.18115234375,0.0,1583.79833984375,1895.4371337890625,-0.0,3816.460205078125,0.9152212142944336,1.0,0.0,3.0,1.0,0.0
12160080,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7687591314315796,0.3246151506900787,0.2965763211250305,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8743820786476135,0.4838304221630096,0.4620888531208038,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.8400296568870544,0.5077243447303772,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.768355131149292,0.324323832988739,0.3118197023868561,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6568940877914429,0.2006305009126663,0.9260804653167723,284.9013977050781,284.95001220703125,297.5707092285156,287.7455139160156,297.2842712402344,297.17242431640625,284.89971923828125,1.0,0.5901368260383606,0.3837827444076538,0.3837827444076538,1.0,1.0,-3.006911039352417,0.8430055379867554,2.163905382156372,0.1673837602138519,0.9051696062088012,0.9051696062088012,0.0,185.4601287841797,190.0,38984.04296875,-0.0,2499.6826171875,1.0,280.9573669433594,283.4853210449219,290.78424072265625,293.30889892578125,313.061279296875,298.5343933105469,280.6499938964844,36173.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474503993988036,1.0,0.0,0.0,3.6899120807647705,3.689936637878418,9.08500851437566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5824.515625,0.0,1579.3377685546875,1895.4371337890625,-0.0,3839.96435546875,0.914201021194458,1.0,0.0,3.0,1.0,0.0
12160140,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.762286901473999,0.3210533559322357,0.2937017679214477,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8674089312553406,0.4794338047504425,0.4583256840705871,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.8373792171478271,0.5157291293144226,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.7625956535339355,0.321679025888443,0.3096609115600586,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6511879563331604,0.1981868743896484,0.9165899157524108,284.7242431640625,284.95001220703125,297.4902038574219,287.7074584960937,297.2360534667969,297.13677978515625,284.7239685058594,1.0,0.590646505355835,0.3840508759021759,0.3840508759021759,1.0,1.0,-2.994555711746216,0.8394839763641357,2.15507173538208,0.1668080538511276,0.8596295714378357,0.8596295714378357,0.0,188.9984741210937,193.0,39603.8515625,-0.0,2494.7734375,1.0,280.6581726074219,283.2853698730469,290.7635192871094,293.35064697265625,313.061279296875,298.5343933105469,280.95001220703125,38529.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623990654945374,1.0,0.0,0.0,3.6029419898986816,3.602966070175171,8.661793344799662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5239.39990234375,0.0,1500.126708984375,1895.4371337890625,-0.0,3973.9423828125,0.8963718414306641,1.0,0.0,3.0,1.0,0.0
12160200,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.762286901473999,0.3210533559322357,0.2937017679214477,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242431640625,0.8674089312553406,0.4794338047504425,0.4583256840705871,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.8373792171478271,0.5157291293144226,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72430419921875,0.7625956535339355,0.321679025888443,0.3096609115600586,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245178222656,0.6511879563331604,0.1981868743896484,0.9165899157524108,284.7242431640625,284.95001220703125,297.4902038574219,287.7074584960937,297.2360534667969,297.13677978515625,284.7239685058594,1.0,0.590646505355835,0.3840508759021759,0.3840508759021759,1.0,1.0,-2.994555711746216,0.8394839763641357,2.15507173538208,0.1668080538511276,0.8596295714378357,0.8596295714378357,0.0,188.9984741210937,193.0,39603.8515625,-0.0,2494.7734375,1.0,280.6581726074219,283.2853698730469,290.7635192871094,293.35064697265625,313.061279296875,298.5343933105469,280.95001220703125,38529.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623990654945374,1.0,0.0,0.0,3.6029419898986816,3.602966070175171,8.661793344799662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5239.39990234375,0.0,1500.126708984375,1895.4371337890625,-0.0,3973.9423828125,0.8963718414306641,1.0,0.0,3.0,1.0,0.0
12160260,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7568783164024353,0.3187040686607361,0.2913509607315063,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8614049553871155,0.4761776030063629,0.4550080597400665,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.8360026478767395,0.5228085517883301,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7576158046722412,0.3197713792324066,0.3077225983142853,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6460728049278259,0.1961383372545242,0.907229781150818,284.8987731933594,284.95001220703125,297.4071655273437,287.6674499511719,297.1999816894531,297.11883544921875,284.8998718261719,1.0,0.5910204648971558,0.3842872977256775,0.3842872977256775,1.0,1.0,-2.9826643466949463,0.8360418081283569,2.146622657775879,0.1660543829202652,0.8672870397567749,0.8672870397567749,0.0,192.1371917724609,196.0,38258.8984375,-0.0,2488.707275390625,1.0,280.9415283203125,283.5113830566406,290.61846923828125,293.0588684082031,313.061279296875,298.5343933105469,281.25,37100.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948272705078125,1.0,0.0,0.0,3.553659677505493,3.553682804107666,8.426455906374031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5077.77880859375,0.0,1436.6204833984375,1895.4371337890625,-0.0,3847.387939453125,0.8846790790557861,1.0,0.0,3.0,1.0,0.0
12160320,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7568783164024353,0.3187040686607361,0.2913509607315063,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8614049553871155,0.4761776030063629,0.4550080597400665,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.8360026478767395,0.5228085517883301,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7576158046722412,0.3197713792324066,0.3077225983142853,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6460728049278259,0.1961383372545242,0.907229781150818,284.8987731933594,284.95001220703125,297.4071655273437,287.6674499511719,297.1999816894531,297.11883544921875,284.8998718261719,1.0,0.5910204648971558,0.3842872977256775,0.3842872977256775,1.0,1.0,-2.9826643466949463,0.8360418081283569,2.146622657775879,0.1660543829202652,0.8672870397567749,0.8672870397567749,0.0,192.1371917724609,196.0,38258.8984375,-0.0,2488.707275390625,1.0,280.9415283203125,283.5113830566406,290.61846923828125,293.0588684082031,313.061279296875,298.5343933105469,281.25,37100.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948272705078125,1.0,0.0,0.0,3.553659677505493,3.553682804107666,8.426455906374031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5077.77880859375,0.0,1436.6204833984375,1895.4371337890625,-0.0,3847.387939453125,0.8846790790557861,1.0,0.0,3.0,1.0,0.0
12160380,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7533013820648193,0.3173224329948425,0.2900659143924713,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8572048544883728,0.4739903807640075,0.4528770446777344,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.8362001776695251,0.5281496047973633,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.754268229007721,0.3186980187892914,0.3066662549972534,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6424556374549866,0.1947195827960968,0.9007909893989564,285.0697631835937,284.95001220703125,297.3216552734375,287.62548828125,297.1742248535156,297.1162414550781,285.0698547363281,1.0,0.5916710495948792,0.3845237493515014,0.3845237493515014,1.0,1.0,-2.9759645462036133,0.8343705534934998,2.1415939331054688,0.1659082025289535,0.8981015682220459,0.8981015682220459,0.0,194.6278839111328,184.0,37261.44921875,-0.0,2488.96240234375,1.0,281.240966796875,283.7239990234375,290.5560607910156,292.9097900390625,313.061279296875,298.5343933105469,281.54998779296875,35056.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306151866912842,1.0,0.0,0.0,3.584901571273804,3.584924936294556,8.575269703214872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4975.25634765625,0.0,1455.009033203125,1895.4371337890625,-0.0,3686.778564453125,0.8901795744895935,1.0,0.0,3.0,1.0,0.0
