time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160440,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7533013820648193,0.3173224329948425,0.2900659143924713,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8572048544883728,0.4739903807640075,0.4528770446777344,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.8362001776695251,0.5281496047973633,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.754268229007721,0.3186980187892914,0.3066662549972534,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6424556374549866,0.1947195827960968,0.9007909893989564,285.0697631835937,284.95001220703125,297.3216552734375,287.62548828125,297.1742248535156,297.1162414550781,285.0698547363281,1.0,0.5916710495948792,0.3845237493515014,0.3845237493515014,1.0,1.0,-2.9759645462036133,0.8343705534934998,2.1415939331054688,0.1659082025289535,0.8981015682220459,0.8981015682220459,0.0,194.6278839111328,184.0,37261.44921875,-0.0,2488.96240234375,1.0,281.240966796875,283.7239990234375,290.5560607910156,292.9097900390625,313.061279296875,298.5343933105469,281.54998779296875,35056.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306151866912842,1.0,0.0,0.0,3.584901571273804,3.584924936294556,8.575269703214872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4975.25634765625,0.0,1455.009033203125,1895.4371337890625,-0.0,3686.778564453125,0.8901795744895935,1.0,0.0,3.0,1.0,0.0
12160500,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.7532405257225037,0.3167344629764557,0.2894689738750458,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.8571041822433472,0.4730316698551178,0.4518959522247314,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9990000128746032,0.8367367386817932,0.5271945595741272,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7543437480926514,0.3182813227176666,0.3062062859535217,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886291503906,0.6421509981155396,0.1941237300634384,0.8978403806686401,285.19317626953125,284.95001220703125,297.2779541015625,287.6037292480469,297.1629638671875,297.1175231933594,285.19940185546875,1.0,0.5900487303733826,0.3846419751644134,0.3846419751644134,1.0,1.0,-2.968832969665528,0.8322263360023499,2.136606454849243,0.1655444949865341,0.9262427687644958,0.9262427687644958,0.0,193.86495971679688,184.0,36427.41015625,-0.0,2471.921630859375,1.0,281.497314453125,283.8841857910156,290.51318359375,292.7637023925781,313.061279296875,298.5343933105469,281.54998779296875,34024.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205047488212584,1.0,0.0,0.0,3.6245486736297607,3.6245720386505127,8.765994152781786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5121.62109375,0.0,1490.35791015625,1895.4371337890625,-0.0,3593.815673828125,0.898613691329956,1.0,0.0,3.0,1.0,0.0
12160560,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7542994618415833,0.3162059783935547,0.2889530658721924,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8582751750946045,0.4721434116363525,0.4510112404823303,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126159667969,0.9990000128746032,0.8379292488098145,0.5239756107330322,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7555283308029175,0.317928284406662,0.3058109879493713,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.6427900195121765,0.1935983002185821,0.8951132297515869,285.2127990722656,284.95001220703125,297.2336120605469,287.5814819335937,297.1543273925781,297.122802734375,285.2115783691406,1.0,0.5876297950744629,0.3848041296005249,0.3848041296005249,1.0,1.0,-2.9595303535461426,0.8294501900672913,2.130080223083496,0.1649200469255447,0.9462205767631532,0.9462205767631532,0.0,191.84811401367188,187.0,36305.98828125,-0.0,2444.653076171875,1.0,281.54150390625,283.9012451171875,290.5240173339844,292.8160095214844,313.061279296875,298.5343933105469,281.25,33436.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161182045936584,1.0,0.0,0.0,3.678936719894409,3.6789605617523193,9.031043077811772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5486.263671875,0.0,1546.265625,1895.4371337890625,-0.0,3553.292724609375,0.9100746512413024,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7526884078979492,0.3135895431041717,0.2870657742023468,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8565983772277832,0.4687887132167816,0.4483533203601837,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8380483984947205,0.524006187915802,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7544209957122803,0.3161013126373291,0.3044504821300506,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6412297487258911,0.191862404346466,0.888437807559967,284.9887084960937,284.95001220703125,297.14306640625,287.5354309082031,297.1221618652344,297.1134338378906,284.9858703613281,1.0,0.5856929421424866,0.3851284384727478,0.3851284384727478,1.0,1.0,-2.9444403648376465,0.8251199126243591,2.1193203926086426,0.1639499813318252,0.9334588646888732,0.9334588646888732,0.0,191.2783203125,190.0,37028.65625,-0.0,2414.3193359375,1.0,281.2573547363281,283.635498046875,290.5878295898437,292.99627685546875,313.061279296875,298.5343933105469,280.95001220703125,34861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315410852432252,1.0,0.0,0.0,3.728769779205322,3.728794574737549,9.277360959458748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5606.8193359375,0.0,1613.8837890625,1895.4371337890625,-0.0,3695.259033203125,0.9220177531242372,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7526884078979492,0.3135895431041717,0.2870657742023468,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8565983772277832,0.4687887132167816,0.4483533203601837,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.8380483984947205,0.524006187915802,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7544209957122803,0.3161013126373291,0.3044504821300506,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6412297487258911,0.191862404346466,0.888437807559967,284.9887084960937,284.95001220703125,297.14306640625,287.5354309082031,297.1221618652344,297.1134338378906,284.9858703613281,1.0,0.5856929421424866,0.3851284384727478,0.3851284384727478,1.0,1.0,-2.9444403648376465,0.8251199126243591,2.1193203926086426,0.1639499813318252,0.9334588646888732,0.9334588646888732,0.0,191.2783203125,190.0,37028.65625,-0.0,2414.3193359375,1.0,281.2573547363281,283.635498046875,290.5878295898437,292.99627685546875,313.061279296875,298.5343933105469,280.95001220703125,34861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315410852432252,1.0,0.0,0.0,3.728769779205322,3.728794574737549,9.277360959458748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5606.8193359375,0.0,1613.8837890625,1895.4371337890625,-0.0,3695.259033203125,0.9220177531242372,1.0,0.0,3.0,1.0,0.0
12160740,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.748062014579773,0.3098049759864807,0.2839551866054535,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8517545461654663,0.4641116559505462,0.4442914426326751,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9990000128746032,0.8350120186805725,0.5283920764923096,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.7504509687423706,0.3132051527500152,0.3020163774490356,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.6371783018112183,0.1893173903226852,0.878255307674408,284.7768249511719,284.95001220703125,297.04998779296875,287.4873046875,297.0745849609375,297.0836181640625,284.7753295898437,1.0,0.5843720436096191,0.3854527473449707,0.3854527473449707,1.0,1.0,-2.925928831100464,0.8195975422859192,2.106331348419189,0.1626145541667938,0.8924429416656494,0.8924429416656494,0.0,192.82969665527344,178.0,37621.2734375,-0.0,2388.68798828125,1.0,280.9576721191406,283.3942565917969,290.55224609375,293.0211181640625,313.061279296875,298.5343933105469,281.25,37163.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484127759933472,1.0,0.0,0.0,3.6933419704437256,3.693366527557373,9.101905220632034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5029.2919921875,0.0,1590.7308349609375,1895.4371337890625,-0.0,3848.65185546875,0.9155461192131042,1.0,0.0,3.0,1.0,0.0
12160800,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.748062014579773,0.3098049759864807,0.2839551866054535,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8517545461654663,0.4641116559505462,0.4442914426326751,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9990000128746032,0.8350120186805725,0.5283920764923096,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.7504509687423706,0.3132051527500152,0.3020163774490356,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.6371783018112183,0.1893173903226852,0.878255307674408,284.7768249511719,284.95001220703125,297.04998779296875,287.4873046875,297.0745849609375,297.0836181640625,284.7753295898437,1.0,0.5843720436096191,0.3854527473449707,0.3854527473449707,1.0,1.0,-2.925928831100464,0.8195975422859192,2.106331348419189,0.1626145541667938,0.8924429416656494,0.8924429416656494,0.0,192.82969665527344,178.0,37621.2734375,-0.0,2388.68798828125,1.0,280.9576721191406,283.3942565917969,290.55224609375,293.0211181640625,313.061279296875,298.5343933105469,281.25,37163.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484127759933472,1.0,0.0,0.0,3.6933419704437256,3.693366527557373,9.101905220632034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5029.2919921875,0.0,1590.7308349609375,1895.4371337890625,-0.0,3848.65185546875,0.9155461192131042,1.0,0.0,3.0,1.0,0.0
12160860,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7475683093070984,0.307192325592041,0.2811515629291534,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8515094518661499,0.4605049788951874,0.440425843000412,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9990000128746032,0.8339742422103882,0.5242611765861511,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7503718733787537,0.3109713494777679,0.2995567321777344,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6361847519874573,0.187094435095787,0.8671051859855652,284.9326477050781,284.95001220703125,296.9544677734375,287.4375305175781,297.03961181640625,297.0719299316406,284.9325866699219,1.0,0.5784905552864075,0.3859564661979675,0.3859564661979675,1.0,1.0,-2.896599769592285,0.8107756972312927,2.085824012756348,0.1604698449373245,0.9034507274627686,0.9034507274627686,0.0,189.5833435058593,181.0,36302.60546875,-0.0,2320.401123046875,1.0,281.2424011230469,283.5997619628906,290.389892578125,292.7150573730469,313.061279296875,298.5343933105469,280.95001220703125,36232.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343482255935668,1.0,0.0,0.0,3.6783487796783447,3.678373098373413,9.02815713743621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5477.41064453125,0.0,1566.693359375,1895.4371337890625,-0.0,3720.931884765625,0.9118207693099976,1.0,0.0,3.0,1.0,0.0
12160920,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7475683093070984,0.307192325592041,0.2811515629291534,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8515094518661499,0.4605049788951874,0.440425843000412,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9990000128746032,0.8339742422103882,0.5242611765861511,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7503718733787537,0.3109713494777679,0.2995567321777344,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6361847519874573,0.187094435095787,0.8671051859855652,284.9326477050781,284.95001220703125,296.9544677734375,287.4375305175781,297.03961181640625,297.0719299316406,284.9325866699219,1.0,0.5784905552864075,0.3859564661979675,0.3859564661979675,1.0,1.0,-2.896599769592285,0.8107756972312927,2.085824012756348,0.1604698449373245,0.9034507274627686,0.9034507274627686,0.0,189.5833435058593,181.0,36302.60546875,-0.0,2320.401123046875,1.0,281.2424011230469,283.5997619628906,290.389892578125,292.7150573730469,313.061279296875,298.5343933105469,280.95001220703125,36232.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343482255935668,1.0,0.0,0.0,3.6783487796783447,3.678373098373413,9.02815713743621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5477.41064453125,0.0,1566.693359375,1895.4371337890625,-0.0,3720.931884765625,0.9118207693099976,1.0,0.0,3.0,1.0,0.0
12160980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.745897114276886,0.3041021525859833,0.2786406278610229,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8498254418373108,0.4564613103866577,0.4368919432163238,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.832862913608551,0.5232556462287903,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7490811944007874,0.308470755815506,0.2973782420158386,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.6342595219612122,0.1847766637802124,0.8571662902832031,284.7511291503906,284.95001220703125,296.8565673828125,287.38671875,297.0036926269531,297.06011962890625,284.7503662109375,1.0,0.575126588344574,0.3864601850509643,0.3864601850509643,1.0,1.0,-2.8735525608062744,0.8041219115257263,2.0694308280944824,0.1588341742753982,0.8615642189979553,0.8615642189979553,0.0,188.18756103515625,184.0,36721.50390625,-0.0,2273.244873046875,1.0,280.9578552246094,283.3956604003906,290.40753173828125,292.8056945800781,313.061279296875,298.5343933105469,281.25,38314.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423397183418274,1.0,0.0,0.0,3.6012983322143555,3.6013224124908447,8.653892678012198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4942.9736328125,0.0,1496.7435302734375,1895.4371337890625,-0.0,3793.697509765625,0.8958662152290344,1.0,0.0,3.0,1.0,0.0
12161040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.745897114276886,0.3041021525859833,0.2786406278610229,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.8498254418373108,0.4564613103866577,0.4368919432163238,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9990000128746032,0.832862913608551,0.5232556462287903,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7490811944007874,0.308470755815506,0.2973782420158386,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.6342595219612122,0.1847766637802124,0.8571662902832031,284.7511291503906,284.95001220703125,296.8565673828125,287.38671875,297.0036926269531,297.06011962890625,284.7503662109375,1.0,0.575126588344574,0.3864601850509643,0.3864601850509643,1.0,1.0,-2.8735525608062744,0.8041219115257263,2.0694308280944824,0.1588341742753982,0.8615642189979553,0.8615642189979553,0.0,188.18756103515625,184.0,36721.50390625,-0.0,2273.244873046875,1.0,280.9578552246094,283.3956604003906,290.40753173828125,292.8056945800781,313.061279296875,298.5343933105469,281.25,38314.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423397183418274,1.0,0.0,0.0,3.6012983322143555,3.6013224124908447,8.653892678012198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4942.9736328125,0.0,1496.7435302734375,1895.4371337890625,-0.0,3793.697509765625,0.8958662152290344,1.0,0.0,3.0,1.0,0.0
12161100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7443267703056335,0.3027681708335876,0.2772577702999115,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8481672406196594,0.4546297788619995,0.4349810779094696,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.8323410153388977,0.5241429805755615,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7477162480354309,0.3073319494724273,0.2961835563182831,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6327005624771118,0.1836768239736557,0.8519212603569031,284.8831481933594,284.95001220703125,296.8067932128906,287.36090087890625,296.98651123046875,297.0554504394531,284.8913879394531,1.0,0.5739058256149292,0.3867120444774627,0.3867120444774627,1.0,1.0,-2.8629164695739746,0.801092803478241,2.061823606491089,0.1581130623817443,0.8696895837783813,0.8696895837783813,0.0,188.2391662597656,184.0,35740.6484375,-0.0,2255.09375,1.0,281.1995544433594,283.5739440917969,290.3057556152344,292.5574951171875,313.061279296875,298.5343933105469,281.25,37539.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329584240913392,1.0,0.0,0.0,3.5698366165161133,3.5698602199554443,8.503348567501234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5048.93603515625,0.0,1457.060546875,1895.4371337890625,-0.0,3708.228271484375,0.8889862298965454,1.0,0.0,3.0,1.0,0.0
12161160,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7431456446647644,0.3018044829368591,0.2762953639030456,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8468210101127625,0.4531794786453247,0.4335072934627533,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.832263171672821,0.5249646902084351,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7466287612915039,0.3064711391925812,0.295292317867279,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.6313825845718384,0.182769775390625,0.8475990891456604,284.9250793457031,284.95001220703125,296.7564697265625,287.3348693847656,296.9723205566406,297.0553283691406,284.9259033203125,1.0,0.573016881942749,0.387080579996109,0.387080579996109,1.0,1.0,-2.854705810546875,0.7991768717765808,2.0555288791656494,0.1579521894454956,0.8726930618286133,0.8726930618286133,0.0,188.34971618652344,172.0,35519.42578125,-0.0,2241.49951171875,1.0,281.24151611328125,283.6210021972656,290.2748718261719,292.5418701171875,313.061279296875,298.5343933105469,281.54998779296875,36785.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262452125549316,1.0,0.0,0.0,3.563541889190674,3.563565254211426,8.473386969853891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4799.16650390625,0.0,1444.8304443359375,1895.4371337890625,-0.0,3646.67724609375,0.8866508603096008,1.0,0.0,3.0,1.0,0.0
12161220,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7449013590812683,0.3003273010253906,0.2747186124324798,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8488208651542664,0.4507912397384643,0.4309778809547424,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.8336408138275146,0.5180743932723999,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7485589385032654,0.3051502406597137,0.2937910556793213,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.6321630477905273,0.1812766790390014,0.83977872133255,285.085693359375,284.95001220703125,296.6543273925781,287.2821044921875,296.9503173828125,297.0643920898437,285.08502197265625,1.0,0.5670145750045776,0.3878176808357239,0.3878176808357239,1.0,1.0,-2.830297946929932,0.7925781011581421,2.037719964981079,0.1568884402513504,0.9050296545028688,0.9050296545028688,0.0,183.920639038086,175.0,34414.703125,-0.0,2178.48583984375,1.0,281.5411071777344,283.8235168457031,290.2078552246094,292.3905029296875,313.061279296875,298.5343933105469,281.25,34842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077939987182616,1.0,0.0,0.0,3.603477954864502,3.603501319885254,8.664370625410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5265.541015625,0.0,1473.4730224609375,1895.4371337890625,-0.0,3476.11962890625,0.8941612243652344,1.0,0.0,3.0,1.0,0.0
12161280,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7449013590812683,0.3003273010253906,0.2747186124324798,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8488208651542664,0.4507912397384643,0.4309778809547424,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9990000128746032,0.8336408138275146,0.5180743932723999,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7485589385032654,0.3051502406597137,0.2937910556793213,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.6321630477905273,0.1812766790390014,0.83977872133255,285.085693359375,284.95001220703125,296.6543273925781,287.2821044921875,296.9503173828125,297.0643920898437,285.08502197265625,1.0,0.5670145750045776,0.3878176808357239,0.3878176808357239,1.0,1.0,-2.830297946929932,0.7925781011581421,2.037719964981079,0.1568884402513504,0.9050296545028688,0.9050296545028688,0.0,183.920639038086,175.0,34414.703125,-0.0,2178.48583984375,1.0,281.5411071777344,283.8235168457031,290.2078552246094,292.3905029296875,313.061279296875,298.5343933105469,281.25,34842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077939987182616,1.0,0.0,0.0,3.603477954864502,3.603501319885254,8.664370625410811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5265.541015625,0.0,1473.4730224609375,1895.4371337890625,-0.0,3476.11962890625,0.8941612243652344,1.0,0.0,3.0,1.0,0.0
12161340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7440841794013977,0.2976050078868866,0.2726479768753052,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8480362296104431,0.4471905529499054,0.4279851615428924,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.8335750102996826,0.5159615278244019,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7481030821800232,0.3030002415180206,0.292034387588501,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6310906410217285,0.1793477833271026,0.831833004951477,284.8802795410156,284.95001220703125,296.5502624511719,287.2284240722656,296.9184265136719,297.060791015625,284.8782043457031,1.0,0.5637174844741821,0.3885547518730163,0.3885547518730163,1.0,1.0,-2.8100059032440186,0.7873908877372742,2.0226149559021,0.1560755372047424,0.8791025876998901,0.8791025876998901,0.0,182.09112548828125,178.0,34947.65625,-0.0,2135.709716796875,1.0,281.2581481933594,283.5859375,290.2650451660156,292.5470275878906,313.061279296875,298.5343933105469,281.54998779296875,36525.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198450446128844,1.0,0.0,0.0,3.5930893421173096,3.5931129455566406,8.614484841018566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4779.36083984375,0.0,1474.6380615234375,1895.4371337890625,-0.0,3587.728271484375,0.8927753567695618,1.0,0.0,3.0,1.0,0.0
12161400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7440841794013977,0.2976050078868866,0.2726479768753052,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8480362296104431,0.4471905529499054,0.4279851615428924,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.8335750102996826,0.5159615278244019,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7481030821800232,0.3030002415180206,0.292034387588501,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6310906410217285,0.1793477833271026,0.831833004951477,284.8802795410156,284.95001220703125,296.5502624511719,287.2284240722656,296.9184265136719,297.060791015625,284.8782043457031,1.0,0.5637174844741821,0.3885547518730163,0.3885547518730163,1.0,1.0,-2.8100059032440186,0.7873908877372742,2.0226149559021,0.1560755372047424,0.8791025876998901,0.8791025876998901,0.0,182.09112548828125,178.0,34947.65625,-0.0,2135.709716796875,1.0,281.2581481933594,283.5859375,290.2650451660156,292.5470275878906,313.061279296875,298.5343933105469,281.54998779296875,36525.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198450446128844,1.0,0.0,0.0,3.5930893421173096,3.5931129455566406,8.614484841018566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4779.36083984375,0.0,1474.6380615234375,1895.4371337890625,-0.0,3587.728271484375,0.8927753567695618,1.0,0.0,3.0,1.0,0.0
12161460,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7414550185203552,0.2953280210494995,0.2703728973865509,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8451750874519348,0.4439543783664703,0.424709141254425,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.8331780433654785,0.5174553394317627,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7457814812660217,0.3010236918926239,0.290027379989624,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6284396052360535,0.1774733960628509,0.8230883479118347,285.03179931640625,284.95001220703125,296.4444274902344,287.1739807128906,296.8863220214844,297.05743408203125,285.0316772460937,1.0,0.5616979002952576,0.3892645537853241,0.3892645537853241,1.0,1.0,-2.792201280593872,0.7829777598381042,2.009223461151123,0.1554580479860305,0.902887761592865,0.902887761592865,0.0,182.1844177246093,181.0,33896.94140625,-0.0,2106.697021484375,1.0,281.541748046875,283.7811889648437,290.1312255859375,292.29913330078125,313.061279296875,298.5343933105469,281.25,35202.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907451331615448,1.0,0.0,0.0,3.6161744594573975,3.616198062896729,8.72553414410504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5211.578125,0.0,1489.947509765625,1895.4371337890625,-0.0,3472.93603515625,0.8972294926643372,1.0,0.0,3.0,1.0,0.0
12161520,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7414550185203552,0.2953280210494995,0.2703728973865509,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8451750874519348,0.4439543783664703,0.424709141254425,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.8331780433654785,0.5174553394317627,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7457814812660217,0.3010236918926239,0.290027379989624,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.6284396052360535,0.1774733960628509,0.8230883479118347,285.03179931640625,284.95001220703125,296.4444274902344,287.1739807128906,296.8863220214844,297.05743408203125,285.0316772460937,1.0,0.5616979002952576,0.3892645537853241,0.3892645537853241,1.0,1.0,-2.792201280593872,0.7829777598381042,2.009223461151123,0.1554580479860305,0.902887761592865,0.902887761592865,0.0,182.1844177246093,181.0,33896.94140625,-0.0,2106.697021484375,1.0,281.541748046875,283.7811889648437,290.1312255859375,292.29913330078125,313.061279296875,298.5343933105469,281.25,35202.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907451331615448,1.0,0.0,0.0,3.6161744594573975,3.616198062896729,8.72553414410504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5211.578125,0.0,1489.947509765625,1895.4371337890625,-0.0,3472.93603515625,0.8972294926643372,1.0,0.0,3.0,1.0,0.0
12161580,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7379035353660583,0.2922866344451904,0.2680460810661316,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8412623405456543,0.439961314201355,0.4213780462741852,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.8304221630096436,0.5209634304046631,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7425298094749451,0.2984943687915802,0.2879736423492431,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.625014066696167,0.1752695441246032,0.8143300414085388,284.8356018066406,284.95001220703125,296.3369445800781,287.1187744140625,296.8438720703125,297.0406188964844,284.8339538574219,1.0,0.5605977773666382,0.3899743556976318,0.3899743556976318,1.0,1.0,-2.7766265869140625,0.7793108224868774,1.9973158836364744,0.1551899462938308,0.8716273903846741,0.8716273903846741,0.0,183.39678955078125,184.0,34424.94921875,-0.0,2086.908935546875,1.0,281.25811767578125,283.5547180175781,290.15704345703125,292.412109375,313.061279296875,298.5343933105469,281.54998779296875,37060.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192830324172974,1.0,0.0,0.0,3.586205005645752,3.586228609085083,8.581505994698091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4721.0478515625,0.0,1471.1395263671875,1895.4371337890625,-0.0,3582.540283203125,0.8916107416152954,1.0,0.0,3.0,1.0,0.0
12161640,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7379035353660583,0.2922866344451904,0.2680460810661316,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8412623405456543,0.439961314201355,0.4213780462741852,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.8304221630096436,0.5209634304046631,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7425298094749451,0.2984943687915802,0.2879736423492431,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.625014066696167,0.1752695441246032,0.8143300414085388,284.8356018066406,284.95001220703125,296.3369445800781,287.1187744140625,296.8438720703125,297.0406188964844,284.8339538574219,1.0,0.5605977773666382,0.3899743556976318,0.3899743556976318,1.0,1.0,-2.7766265869140625,0.7793108224868774,1.9973158836364744,0.1551899462938308,0.8716273903846741,0.8716273903846741,0.0,183.39678955078125,184.0,34424.94921875,-0.0,2086.908935546875,1.0,281.25811767578125,283.5547180175781,290.15704345703125,292.412109375,313.061279296875,298.5343933105469,281.54998779296875,37060.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192830324172974,1.0,0.0,0.0,3.586205005645752,3.586228609085083,8.581505994698091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4721.0478515625,0.0,1471.1395263671875,1895.4371337890625,-0.0,3582.540283203125,0.8916107416152954,1.0,0.0,3.0,1.0,0.0
12161700,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.7356154918670654,0.2908912003040313,0.2666636109352112,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8387725949287415,0.4380576312541961,0.4194607436656952,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9990000128746032,0.8288400173187256,0.5234950184822083,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7404106855392456,0.2972563803195953,0.2867432534694671,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6228402853012085,0.1741566658020019,0.8092865347862244,284.9603576660156,284.95001220703125,296.2826538085937,287.0909118652344,296.8226928710937,297.0323791503906,284.96844482421875,1.0,0.5602013468742371,0.3903292715549469,0.3903292715549469,1.0,1.0,-2.7681612968444824,0.7772356271743774,1.990925669670105,0.1549144089221954,0.8841469287872314,0.8841469287872314,0.0,184.3802795410156,184.0,33544.6875,-0.0,2077.758544921875,1.0,281.4995422363281,283.72332763671875,290.0501708984375,292.1674194335937,313.061279296875,298.5343933105469,281.54998779296875,36345.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112165570259094,1.0,0.0,0.0,3.577332019805908,3.57735538482666,8.539093983017665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4822.92529296875,0.0,1456.350830078125,1895.4371337890625,-0.0,3507.890869140625,0.889741837978363,1.0,0.0,3.0,1.0,0.0
12161760,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7337964177131653,0.2898415625095367,0.2656598389148712,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8366968035697937,0.4365018010139465,0.4179292321205139,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.827663779258728,0.5257200002670288,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7386497259140015,0.2962640523910522,0.2857702672481537,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6209445595741272,0.1732039451599121,0.8049611449241638,284.9963073730469,284.95001220703125,296.2279968261719,287.0628967285156,296.804443359375,297.0284423828125,284.9965515136719,1.0,0.5599638819694519,0.3906822204589844,0.3906822204589844,1.0,1.0,-2.761417865753174,0.7757542133331299,1.985663652420044,0.1548332124948501,0.8913174867630005,0.8913174867630005,0.0,185.2747039794922,172.0,33370.80859375,-0.0,2071.020751953125,1.0,281.5415954589844,283.76092529296875,290.01422119140625,292.15020751953125,313.061279296875,298.5343933105469,281.8500061035156,35668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905472218990326,1.0,0.0,0.0,3.5911967754364014,3.5912201404571533,8.60541319980257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4584.60205078125,0.0,1466.286865234375,1895.4371337890625,-0.0,3454.53759765625,0.8919877409934998,1.0,0.0,3.0,1.0,0.0
12161820,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7343553304672241,0.2881780564785003,0.2639594078063965,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8373213410377502,0.4338671565055847,0.4152192175388336,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9990000128746032,0.8268628716468811,0.5210685133934021,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7392926812171936,0.294635146856308,0.2840345799922943,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.6206802129745483,0.1715665906667709,0.7967753410339355,285.1490173339844,284.95001220703125,296.11773681640625,287.00640869140625,296.77410888671875,297.0292663574219,285.1479797363281,1.0,0.554848313331604,0.3913880884647369,0.3913880884647369,1.0,1.0,-2.738617420196533,0.7694959044456482,1.9691215753555296,0.1536670327186584,0.9314875602722168,0.9314875602722168,0.0,182.06553649902344,160.0,32322.34375,-0.0,2019.2906494140625,1.0,281.84149169921875,283.9515686035156,289.9361267089844,291.9915771484375,313.061279296875,298.5343933105469,281.54998779296875,34030.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876683115959167,1.0,0.0,0.0,3.661906957626343,3.661930561065674,8.947627065936103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5035.10107421875,0.0,1531.668212890625,1895.4371337890625,-0.0,3288.395263671875,0.906662106513977,1.0,0.0,3.0,1.0,0.0
12161880,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7343553304672241,0.2881780564785003,0.2639594078063965,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.8373213410377502,0.4338671565055847,0.4152192175388336,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.9990000128746032,0.8268628716468811,0.5210685133934021,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7392926812171936,0.294635146856308,0.2840345799922943,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.6206802129745483,0.1715665906667709,0.7967753410339355,285.1490173339844,284.95001220703125,296.11773681640625,287.00640869140625,296.77410888671875,297.0292663574219,285.1479797363281,1.0,0.554848313331604,0.3913880884647369,0.3913880884647369,1.0,1.0,-2.738617420196533,0.7694959044456482,1.9691215753555296,0.1536670327186584,0.9314875602722168,0.9314875602722168,0.0,182.06553649902344,160.0,32322.34375,-0.0,2019.2906494140625,1.0,281.84149169921875,283.9515686035156,289.9361267089844,291.9915771484375,313.061279296875,298.5343933105469,281.54998779296875,34030.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876683115959167,1.0,0.0,0.0,3.661906957626343,3.661930561065674,8.947627065936103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5035.10107421875,0.0,1531.668212890625,1895.4371337890625,-0.0,3288.395263671875,0.906662106513977,1.0,0.0,3.0,1.0,0.0
12161940,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7362267971038818,0.2858689129352569,0.2621284425258636,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8396338224411011,0.4307767748832702,0.4125658869743347,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9990000128746032,0.8259850144386292,0.5132129192352295,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7413917183876038,0.2926548719406128,0.2823043465614319,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6218193173408508,0.1698804497718811,0.7892937064170837,284.93701171875,284.95001220703125,296.0256652832031,286.9593200683594,296.7457580566406,297.0256652832031,284.932373046875,1.0,0.5485280752182007,0.3919714689254761,0.3919714689254761,1.0,1.0,-2.712728261947632,0.7618256211280823,1.9509025812149048,0.1517538428306579,0.912346601486206,0.912346601486206,0.0,177.15650939941406,160.0,32849.1953125,-0.0,1955.606689453125,1.0,281.5643615722656,283.7022705078125,290.0029602050781,292.1637268066406,313.061279296875,298.5343933105469,281.54998779296875,35442.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995866179466248,1.0,0.0,0.0,3.684656858444214,3.684680938720703,9.059148169399124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4846.4921875,0.0,1567.8604736328125,1895.4371337890625,-0.0,3399.73095703125,0.9124120473861694,1.0,0.0,3.0,1.0,0.0
12162000,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7365702986717224,0.2852825820446014,0.2615910768508911,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8401121497154236,0.4300174415111542,0.4118447303771972,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.8257511258125305,0.511390209197998,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.741818904876709,0.2921519577503204,0.2818196713924408,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.6220385432243347,0.1694687604904174,0.7873641848564148,284.9222412109375,284.95001220703125,296.0062561035156,286.94940185546875,296.73931884765625,297.024169921875,284.9189147949219,1.0,0.5469838380813599,0.3920939564704895,0.3920939564704895,1.0,1.0,-2.706125974655152,0.7598018050193787,1.946324110031128,0.1511906683444976,0.9098925590515136,0.9098925590515136,0.0,176.0059051513672,163.0,32783.16796875,-0.0,1940.0042724609373,1.0,281.5575866699219,283.6890869140625,289.9909362792969,292.1426086425781,313.061279296875,298.5343933105469,281.25,35659.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008657336235046,1.0,0.0,0.0,3.683881282806397,3.683905601501465,9.05533511286194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5127.03564453125,0.0,1568.61962890625,1895.4371337890625,-0.0,3411.653076171875,0.912449598312378,1.0,0.0,3.0,1.0,0.0
12162060,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.734618067741394,0.2811049222946167,0.2580746114253998,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8384107351303101,0.4247618615627289,0.4071761667728424,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.9990000128746032,0.8224039673805237,0.5088620185852051,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7403475046157837,0.2885734438896179,0.2786518931388855,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.6199594736099243,0.1666408479213714,0.775291919708252,284.6158752441406,284.95001220703125,295.89373779296875,286.8919372558594,296.4850769042969,297.005859375,284.6112365722656,1.0,0.5419030785560608,0.6352563500404358,0.6352563500404358,0.6000000238418579,1.0,-2.6749324798583984,1.2692211866378784,1.40571129322052,0.6666958332061768,0.842377781867981,0.842377781867981,0.0,173.71434020996094,166.0,32191.2734375,-0.0,1880.2484130859373,1.0,281.2582397460937,283.4127502441406,289.93719482421875,292.1014709472656,313.061279296875,298.5343933105469,281.54998779296875,39480.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145644903182985,1.0,0.0,0.0,3.575441360473633,3.575465440750122,8.5300706587077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4537.78857421875,0.0,1477.30224609375,1895.4371337890625,-0.0,3538.914306640625,0.89061039686203,1.0,0.0,3.0,1.0,0.0
12162120,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.734618067741394,0.2811049222946167,0.2580746114253998,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8384107351303101,0.4247618615627289,0.4071761667728424,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.9990000128746032,0.8224039673805237,0.5088620185852051,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.7403475046157837,0.2885734438896179,0.2786518931388855,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.6199594736099243,0.1666408479213714,0.775291919708252,284.6158752441406,284.95001220703125,295.89373779296875,286.8919372558594,296.4850769042969,297.005859375,284.6112365722656,1.0,0.5419030785560608,0.6352563500404358,0.6352563500404358,0.6000000238418579,1.0,-2.6749324798583984,1.2692211866378784,1.40571129322052,0.6666958332061768,0.842377781867981,0.842377781867981,0.0,173.71434020996094,166.0,32191.2734375,-0.0,1880.2484130859373,1.0,281.2582397460937,283.4127502441406,289.93719482421875,292.1014709472656,313.061279296875,298.5343933105469,281.54998779296875,39480.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145644903182985,1.0,0.0,0.0,3.575441360473633,3.575465440750122,8.5300706587077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4537.78857421875,0.0,1477.30224609375,1895.4371337890625,-0.0,3538.914306640625,0.89061039686203,1.0,0.0,3.0,1.0,0.0
